Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Rate,P_Gain,I_Gain,D_Gain,Range,Type,Stage
2026-09-04 17:36:41,0.0,330.1624,335.00,-4.8376,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:42,1.4,330.1581,335.00,-4.8419,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:44,2.8,330.1525,335.00,-4.8475,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:45,4.2,330.1477,335.00,-4.8523,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:47,5.6,330.1431,335.00,-4.8569,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:48,7.0,330.1387,335.00,-4.8613,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:49,8.4,330.1330,335.00,-4.8670,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:51,9.8,330.1279,335.00,-4.8721,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:52,11.2,330.1225,335.00,-4.8775,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:54,12.6,330.1162,335.00,-4.8838,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:55,14.0,330.1104,335.00,-4.8896,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:56,15.4,330.1047,335.00,-4.8953,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:58,16.8,330.0996,335.00,-4.9004,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:36:59,18.2,330.0945,335.00,-4.9055,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:01,19.6,330.0904,335.00,-4.9096,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:02,21.1,330.0853,335.00,-4.9147,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:03,22.5,330.0797,335.00,-4.9203,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:05,23.9,330.0741,335.00,-4.9259,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:06,25.3,330.0685,335.00,-4.9315,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:08,26.7,330.0630,335.00,-4.9370,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:09,28.1,330.0578,335.00,-4.9422,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:10,29.5,330.0520,335.00,-4.9480,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:12,30.9,330.0472,335.00,-4.9528,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:13,32.3,330.0424,335.00,-4.9576,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:15,33.7,330.0372,335.00,-4.9628,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:16,35.1,330.0334,335.00,-4.9666,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:17,36.5,330.0264,335.00,-4.9736,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:19,37.9,330.0200,335.00,-4.9800,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:20,39.3,330.0136,335.00,-4.9864,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:22,40.7,330.0075,335.00,-4.9925,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:23,42.1,330.0035,335.00,-4.9965,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:25,43.5,329.9997,335.00,-5.0003,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:26,44.9,329.9946,335.00,-5.0054,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:27,46.3,329.9897,335.00,-5.0103,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:29,47.7,329.9882,335.00,-5.0118,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:30,49.1,329.9856,335.00,-5.0144,0.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:32,50.5,329.9823,335.00,-5.0177,0.15,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:33,51.9,329.9776,335.00,-5.0224,0.48,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:34,53.3,329.9716,335.00,-5.0284,0.69,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:36,54.7,329.9663,335.00,-5.0337,0.85,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:37,56.1,329.9618,335.00,-5.0382,1.10,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:39,57.5,329.9573,335.00,-5.0427,1.41,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:40,58.9,329.9531,335.00,-5.0469,1.85,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:41,60.3,329.9483,335.00,-5.0517,2.44,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:43,61.7,329.9430,335.00,-5.0570,3.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:44,63.2,329.9373,335.00,-5.0627,3.57,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:46,64.6,329.9319,335.00,-5.0681,4.31,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:47,66.0,329.9262,335.00,-5.0738,5.07,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:48,67.4,329.9208,335.00,-5.0792,5.82,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:50,68.8,329.9148,335.00,-5.0852,6.72,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:51,70.2,329.9095,335.00,-5.0905,7.57,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:53,71.6,329.9043,335.00,-5.0957,8.62,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:54,73.0,329.8986,335.00,-5.1014,9.68,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:55,74.4,329.8928,335.00,-5.1072,10.74,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:57,75.8,329.8870,335.00,-5.1130,11.88,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:37:58,77.2,329.8818,335.00,-5.1182,13.04,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:00,78.6,329.8763,335.00,-5.1237,14.43,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:01,80.0,329.8702,335.00,-5.1298,15.72,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:02,81.4,329.8652,335.00,-5.1348,17.06,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:04,82.8,329.8592,335.00,-5.1408,18.56,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:05,84.2,329.8535,335.00,-5.1465,19.99,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:07,85.6,329.8477,335.00,-5.1523,21.64,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:08,87.0,329.8429,335.00,-5.1571,23.17,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:09,88.4,329.8375,335.00,-5.1625,24.82,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:11,89.8,329.8319,335.00,-5.1681,26.57,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:12,91.2,329.8265,335.00,-5.1735,28.31,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:14,92.6,329.8217,335.00,-5.1783,30.15,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:15,94.0,329.8176,335.00,-5.1824,31.91,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:16,95.4,329.8136,335.00,-5.1864,33.82,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:18,96.8,329.8088,335.00,-5.1912,35.80,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:19,98.2,329.8042,335.00,-5.1958,37.94,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:21,99.6,329.7997,335.00,-5.2003,40.10,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:22,101.0,329.7951,335.00,-5.2049,42.18,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:23,102.4,329.7899,335.00,-5.2101,44.41,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:25,103.8,329.7856,335.00,-5.2144,46.58,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:26,105.3,329.7812,335.00,-5.2188,49.01,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:28,106.7,329.7765,335.00,-5.2235,51.44,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:29,108.1,329.7724,335.00,-5.2276,53.70,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:30,109.5,329.7686,335.00,-5.2314,56.19,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:32,110.9,329.7645,335.00,-5.2355,58.67,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:33,112.3,329.7609,335.00,-5.2391,61.43,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:35,113.7,329.7570,335.00,-5.2430,64.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:36,115.1,329.7530,335.00,-5.2470,66.64,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:37,116.5,329.7498,335.00,-5.2502,69.30,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:39,117.9,329.7465,335.00,-5.2535,72.19,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:40,119.3,329.7424,335.00,-5.2576,75.14,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:42,120.7,329.7393,335.00,-5.2607,77.94,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:43,122.1,329.7358,335.00,-5.2642,80.81,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:45,123.5,329.7333,335.00,-5.2667,83.74,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:46,124.9,329.7315,335.00,-5.2685,86.76,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:47,126.3,329.7299,335.00,-5.2701,89.84,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:49,127.7,329.7285,335.00,-5.2715,92.80,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:50,129.1,329.7281,335.00,-5.2719,95.77,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:52,130.5,329.7274,335.00,-5.2726,99.09,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:53,131.9,329.7265,335.00,-5.2735,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:54,133.3,329.7264,335.00,-5.2736,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:56,134.7,329.7262,335.00,-5.2738,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:57,136.1,329.7265,335.00,-5.2735,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:38:59,137.5,329.7268,335.00,-5.2732,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:00,138.9,329.7277,335.00,-5.2723,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:01,140.3,329.7287,335.00,-5.2713,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:03,141.7,329.7304,335.00,-5.2696,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:04,143.2,329.7316,335.00,-5.2684,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:06,144.6,329.7335,335.00,-5.2665,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:07,146.0,329.7359,335.00,-5.2641,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:08,147.4,329.7390,335.00,-5.2610,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:10,148.8,329.7432,335.00,-5.2568,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:11,150.2,329.7462,335.00,-5.2538,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:13,151.6,329.7500,335.00,-5.2500,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:14,153.0,329.7542,335.00,-5.2458,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:15,154.4,329.7569,335.00,-5.2431,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:17,155.8,329.7566,335.00,-5.2434,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:18,157.2,329.7594,335.00,-5.2406,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:20,158.6,329.7629,335.00,-5.2371,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:21,160.0,329.7671,335.00,-5.2329,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:22,161.4,329.7720,335.00,-5.2280,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:24,162.8,329.7801,335.00,-5.2199,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:25,164.2,329.7881,335.00,-5.2119,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:27,165.6,329.7958,335.00,-5.2042,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:28,167.0,329.8033,335.00,-5.1967,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:29,168.4,329.8115,335.00,-5.1885,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:31,169.8,329.8191,335.00,-5.1809,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:32,171.2,329.8269,335.00,-5.1731,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:34,172.6,329.8350,335.00,-5.1650,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:35,174.0,329.8425,335.00,-5.1575,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:36,175.4,329.8507,335.00,-5.1493,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:38,176.8,329.8582,335.00,-5.1418,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:39,178.3,329.8658,335.00,-5.1342,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:41,179.7,329.8728,335.00,-5.1272,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:42,181.1,329.8798,335.00,-5.1202,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:43,182.5,329.8877,335.00,-5.1123,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:45,183.9,329.8956,335.00,-5.1044,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:46,185.3,329.9033,335.00,-5.0967,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:48,186.7,329.9113,335.00,-5.0887,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:49,188.1,329.9198,335.00,-5.0802,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:50,189.5,329.9280,335.00,-5.0720,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:52,190.9,329.9363,335.00,-5.0637,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:53,192.3,329.9448,335.00,-5.0552,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:55,193.7,329.9534,335.00,-5.0466,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:56,195.1,329.9602,335.00,-5.0398,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:58,196.5,329.9670,335.00,-5.0330,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:39:59,197.9,329.9741,335.00,-5.0259,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:00,199.3,329.9821,335.00,-5.0179,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:02,200.7,329.9903,335.00,-5.0097,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:03,202.1,329.9983,335.00,-5.0017,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:05,203.5,330.0066,335.00,-4.9934,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:06,204.9,330.0151,335.00,-4.9849,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:07,206.3,330.0232,335.00,-4.9768,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:09,207.7,330.0329,335.00,-4.9671,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:10,209.1,330.0417,335.00,-4.9583,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:12,210.5,330.0500,335.00,-4.9500,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:13,211.9,330.0588,335.00,-4.9412,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:14,213.4,330.0675,335.00,-4.9325,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:16,214.8,330.0768,335.00,-4.9232,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:17,216.2,330.0856,335.00,-4.9144,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:19,217.6,330.0944,335.00,-4.9056,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:20,219.0,330.1033,335.00,-4.8967,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:21,220.4,330.1125,335.00,-4.8875,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:23,221.8,330.1215,335.00,-4.8785,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:24,223.2,330.1302,335.00,-4.8698,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:26,224.6,330.1397,335.00,-4.8603,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:27,226.0,330.1495,335.00,-4.8505,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:28,227.4,330.1588,335.00,-4.8412,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:30,228.8,330.1672,335.00,-4.8328,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:31,230.2,330.1766,335.00,-4.8234,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:33,231.6,330.1863,335.00,-4.8137,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:34,233.0,330.1951,335.00,-4.8049,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:35,234.4,330.2043,335.00,-4.7957,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:37,235.8,330.2141,335.00,-4.7859,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:38,237.2,330.2231,335.00,-4.7769,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:40,238.6,330.2317,335.00,-4.7683,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:41,240.0,330.2400,335.00,-4.7600,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:42,241.4,330.2494,335.00,-4.7506,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:44,242.8,330.2587,335.00,-4.7413,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:45,244.2,330.2677,335.00,-4.7323,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:47,245.6,330.2765,335.00,-4.7235,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:48,247.0,330.2856,335.00,-4.7144,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:49,248.4,330.2939,335.00,-4.7061,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:51,249.8,330.3026,335.00,-4.6974,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:52,251.3,330.3112,335.00,-4.6888,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:54,252.7,330.3197,335.00,-4.6803,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:55,254.1,330.3284,335.00,-4.6716,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:56,255.5,330.3376,335.00,-4.6624,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:58,256.9,330.3460,335.00,-4.6540,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:40:59,258.3,330.3548,335.00,-4.6452,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:01,259.7,330.3637,335.00,-4.6363,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:02,261.1,330.3723,335.00,-4.6277,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:03,262.5,330.3805,335.00,-4.6195,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:05,263.9,330.3895,335.00,-4.6105,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:06,265.3,330.3977,335.00,-4.6023,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:08,266.7,330.4070,335.00,-4.5930,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:09,268.1,330.4162,335.00,-4.5838,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:11,269.5,330.4246,335.00,-4.5754,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:12,270.9,330.4330,335.00,-4.5670,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:13,272.3,330.4427,335.00,-4.5573,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:15,273.7,330.4507,335.00,-4.5493,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:16,275.1,330.4585,335.00,-4.5415,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:18,276.5,330.4665,335.00,-4.5335,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:19,277.9,330.4746,335.00,-4.5254,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:20,279.3,330.4831,335.00,-4.5169,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:22,280.7,330.4911,335.00,-4.5089,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:23,282.1,330.4992,335.00,-4.5008,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:25,283.5,330.5074,335.00,-4.4926,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:26,284.9,330.5163,335.00,-4.4837,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:27,286.4,330.5252,335.00,-4.4748,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:29,287.8,330.5348,335.00,-4.4652,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:30,289.2,330.5439,335.00,-4.4561,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:32,290.6,330.5529,335.00,-4.4471,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:33,292.0,330.5621,335.00,-4.4379,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:34,293.4,330.5707,335.00,-4.4293,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:36,294.8,330.5800,335.00,-4.4200,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:37,296.2,330.5886,335.00,-4.4114,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:39,297.6,330.5966,335.00,-4.4034,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:40,299.0,330.6047,335.00,-4.3953,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:41,300.4,330.6129,335.00,-4.3871,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:43,301.8,330.6208,335.00,-4.3792,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:44,303.2,330.6291,335.00,-4.3709,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:46,304.6,330.6374,335.00,-4.3626,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:47,306.0,330.6460,335.00,-4.3540,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:48,307.4,330.6543,335.00,-4.3457,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:50,308.8,330.6636,335.00,-4.3364,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:51,310.2,330.6726,335.00,-4.3274,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:53,311.6,330.6817,335.00,-4.3183,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:54,313.0,330.6900,335.00,-4.3100,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:55,314.4,330.6980,335.00,-4.3020,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:57,315.8,330.7061,335.00,-4.2939,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:41:58,317.2,330.7140,335.00,-4.2860,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:00,318.6,330.7225,335.00,-4.2775,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:01,320.0,330.7314,335.00,-4.2686,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:02,321.4,330.7400,335.00,-4.2600,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:04,322.8,330.7477,335.00,-4.2523,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:05,324.2,330.7547,335.00,-4.2453,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:07,325.7,330.7632,335.00,-4.2368,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:08,327.1,330.7710,335.00,-4.2290,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:09,328.5,330.7794,335.00,-4.2206,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:11,329.9,330.7873,335.00,-4.2127,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:12,331.3,330.7955,335.00,-4.2045,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:14,332.7,330.8039,335.00,-4.1961,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:15,334.1,330.8127,335.00,-4.1873,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:16,335.5,330.8215,335.00,-4.1785,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:18,336.9,330.8323,335.00,-4.1677,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:19,338.3,330.8442,335.00,-4.1558,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:21,339.7,330.8536,335.00,-4.1464,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:22,341.1,330.8611,335.00,-4.1389,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:24,342.5,330.8697,335.00,-4.1303,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:25,343.9,330.8781,335.00,-4.1219,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:26,345.3,330.8874,335.00,-4.1126,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:28,346.7,330.8964,335.00,-4.1036,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:29,348.1,330.9035,335.00,-4.0965,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:31,349.5,330.9107,335.00,-4.0893,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:32,350.9,330.9189,335.00,-4.0811,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:33,352.3,330.9283,335.00,-4.0717,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:35,353.7,330.9413,335.00,-4.0587,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:36,355.1,330.9534,335.00,-4.0466,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:38,356.5,330.9641,335.00,-4.0359,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:39,357.9,330.9742,335.00,-4.0258,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:40,359.3,330.9840,335.00,-4.0160,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:42,360.7,330.9895,335.00,-4.0105,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:43,362.1,330.9948,335.00,-4.0052,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:45,363.6,331.0009,335.00,-3.9991,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:46,365.0,331.0081,335.00,-3.9919,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:47,366.4,331.0151,335.00,-3.9849,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:49,367.8,331.0236,335.00,-3.9764,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:50,369.2,331.0314,335.00,-3.9686,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:52,370.6,331.0392,335.00,-3.9608,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:53,372.0,331.0468,335.00,-3.9532,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:54,373.4,331.0553,335.00,-3.9447,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:56,374.8,331.0641,335.00,-3.9359,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:57,376.2,331.0717,335.00,-3.9283,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:42:59,377.6,331.0794,335.00,-3.9206,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:00,379.0,331.0882,335.00,-3.9118,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:01,380.4,331.0971,335.00,-3.9029,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:03,381.8,331.1051,335.00,-3.8949,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:04,383.2,331.1131,335.00,-3.8869,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:06,384.6,331.1219,335.00,-3.8781,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:07,386.0,331.1301,335.00,-3.8699,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:08,387.4,331.1387,335.00,-3.8613,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:10,388.8,331.1466,335.00,-3.8534,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:11,390.2,331.1563,335.00,-3.8437,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:13,391.6,331.1682,335.00,-3.8318,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:14,393.0,331.1772,335.00,-3.8228,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:15,394.4,331.1837,335.00,-3.8163,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:17,395.8,331.1915,335.00,-3.8085,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:18,397.2,331.1996,335.00,-3.8004,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:20,398.6,331.2074,335.00,-3.7926,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:21,400.0,331.2176,335.00,-3.7824,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:22,401.4,331.2272,335.00,-3.7728,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:24,402.8,331.2359,335.00,-3.7641,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:25,404.3,331.2446,335.00,-3.7554,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:27,405.7,331.2548,335.00,-3.7452,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:28,407.1,331.2615,335.00,-3.7385,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:29,408.5,331.2705,335.00,-3.7295,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:31,409.9,331.2785,335.00,-3.7215,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:32,411.3,331.2860,335.00,-3.7140,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:34,412.7,331.2945,335.00,-3.7055,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:35,414.1,331.3034,335.00,-3.6966,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:36,415.5,331.3119,335.00,-3.6881,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:38,416.9,331.3208,335.00,-3.6792,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:39,418.3,331.3291,335.00,-3.6709,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:41,419.7,331.3368,335.00,-3.6632,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:42,421.1,331.3450,335.00,-3.6550,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:44,422.5,331.3533,335.00,-3.6467,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:45,423.9,331.3615,335.00,-3.6385,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:46,425.3,331.3683,335.00,-3.6317,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:48,426.7,331.3752,335.00,-3.6248,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:49,428.1,331.3827,335.00,-3.6173,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:51,429.5,331.3908,335.00,-3.6092,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:52,430.9,331.3989,335.00,-3.6011,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:53,432.3,331.4062,335.00,-3.5938,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:55,433.7,331.4141,335.00,-3.5859,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:56,435.1,331.4216,335.00,-3.5784,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:58,436.5,331.4300,335.00,-3.5700,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:43:59,437.9,331.4383,335.00,-3.5617,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:00,439.3,331.4463,335.00,-3.5537,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:02,440.7,331.4539,335.00,-3.5461,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:03,442.2,331.4620,335.00,-3.5380,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:05,443.6,331.4718,335.00,-3.5282,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:06,445.0,331.4847,335.00,-3.5153,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:07,446.4,331.4956,335.00,-3.5044,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:09,447.8,331.5056,335.00,-3.4944,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:10,449.2,331.5156,335.00,-3.4844,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:12,450.6,331.5255,335.00,-3.4745,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:13,452.0,331.5344,335.00,-3.4656,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:14,453.4,331.5427,335.00,-3.4573,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:16,454.8,331.5509,335.00,-3.4491,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:17,456.2,331.5596,335.00,-3.4404,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:19,457.6,331.5677,335.00,-3.4323,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:20,459.0,331.5760,335.00,-3.4240,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:21,460.4,331.5842,335.00,-3.4158,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:23,461.8,331.5926,335.00,-3.4074,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:24,463.2,331.6017,335.00,-3.3983,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:26,464.6,331.6101,335.00,-3.3899,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:27,466.0,331.6188,335.00,-3.3812,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:28,467.4,331.6266,335.00,-3.3734,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:30,468.8,331.6350,335.00,-3.3650,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:31,470.2,331.6435,335.00,-3.3565,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:33,471.6,331.6517,335.00,-3.3483,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:34,473.0,331.6604,335.00,-3.3396,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:35,474.4,331.6686,335.00,-3.3314,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:37,475.8,331.6775,335.00,-3.3225,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:38,477.2,331.6864,335.00,-3.3136,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
2026-09-04 17:44:40,478.7,331.6946,335.00,-3.3054,100.00,2.000000,2.000000,18.000000,55.000000,MID,RAMPP,RAMPING
