Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 21:27:40,0.0,334.8200,340.00,-5.1800,2.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:42,1.4,334.8177,340.00,-5.1823,2.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:43,2.8,334.8150,340.00,-5.1850,3.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:44,4.2,334.8127,340.00,-5.1873,3.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:46,5.6,334.8109,340.00,-5.1891,3.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:47,7.0,334.8089,340.00,-5.1911,3.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:49,8.4,334.8069,340.00,-5.1931,3.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:50,9.8,334.8043,340.00,-5.1957,3.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:51,11.2,334.8015,340.00,-5.1985,3.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:53,12.6,334.7992,340.00,-5.2008,3.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:54,14.0,334.7969,340.00,-5.2031,3.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:56,15.4,334.7959,340.00,-5.2041,3.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:57,16.9,334.7947,340.00,-5.2053,3.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:27:58,18.3,334.7934,340.00,-5.2066,3.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:00,19.7,334.7917,340.00,-5.2083,4.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:01,21.1,334.7886,340.00,-5.2114,4.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:03,22.5,334.7835,340.00,-5.2165,4.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:04,23.9,334.7799,340.00,-5.2201,4.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:05,25.3,334.7778,340.00,-5.2222,4.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:07,26.7,334.7748,340.00,-5.2252,4.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:08,28.1,334.7725,340.00,-5.2275,4.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:10,29.5,334.7702,340.00,-5.2298,4.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:11,30.9,334.7691,340.00,-5.2309,5.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:12,32.3,334.7677,340.00,-5.2323,5.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:14,33.7,334.7664,340.00,-5.2336,5.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:15,35.1,334.7655,340.00,-5.2345,5.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:17,36.5,334.7649,340.00,-5.2351,5.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:18,37.9,334.7642,340.00,-5.2358,5.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:20,39.3,334.7635,340.00,-5.2365,5.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:21,40.7,334.7632,340.00,-5.2368,5.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:22,42.1,334.7631,340.00,-5.2369,6.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:24,43.5,334.7622,340.00,-5.2378,6.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:25,44.9,334.7613,340.00,-5.2387,6.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:27,46.3,334.7609,340.00,-5.2391,6.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:28,47.7,334.7606,340.00,-5.2394,6.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:29,49.1,334.7607,340.00,-5.2393,6.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:31,50.5,334.7614,340.00,-5.2386,7.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:32,51.9,334.7623,340.00,-5.2377,7.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:34,53.3,334.7631,340.00,-5.2369,7.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:35,54.7,334.7635,340.00,-5.2365,7.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:36,56.2,334.7639,340.00,-5.2361,7.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:38,57.6,334.7655,340.00,-5.2345,7.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:39,59.0,334.7688,340.00,-5.2312,7.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:41,60.4,334.7741,340.00,-5.2259,8.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:42,61.8,334.7780,340.00,-5.2220,8.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:43,63.2,334.7815,340.00,-5.2185,8.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:45,64.6,334.7859,340.00,-5.2141,8.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:46,66.0,334.7899,340.00,-5.2101,8.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:48,67.4,334.7930,340.00,-5.2070,8.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:49,68.8,334.7959,340.00,-5.2041,9.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:50,70.2,334.7992,340.00,-5.2008,9.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:52,71.6,334.8025,340.00,-5.1975,9.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:53,73.0,334.8042,340.00,-5.1958,9.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:55,74.4,334.8060,340.00,-5.1940,9.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:56,75.8,334.8091,340.00,-5.1909,10.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:57,77.2,334.8123,340.00,-5.1877,10.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:28:59,78.6,334.8154,340.00,-5.1846,10.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:00,80.0,334.8190,340.00,-5.1810,10.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:02,81.4,334.8230,340.00,-5.1770,10.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:03,82.8,334.8272,340.00,-5.1728,11.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:04,84.2,334.8327,340.00,-5.1673,11.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:06,85.6,334.8378,340.00,-5.1622,11.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:07,87.0,334.8433,340.00,-5.1567,11.56,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:09,88.4,334.8490,340.00,-5.1510,11.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:10,89.8,334.8554,340.00,-5.1446,11.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:11,91.2,334.8647,340.00,-5.1353,12.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:13,92.6,334.8739,340.00,-5.1261,12.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:14,94.1,334.8818,340.00,-5.1182,12.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:16,95.5,334.8929,340.00,-5.1071,12.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:17,96.9,334.9038,340.00,-5.0962,12.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:18,98.3,334.9110,340.00,-5.0890,13.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:20,99.7,334.9180,340.00,-5.0820,13.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:21,101.1,334.9254,340.00,-5.0746,13.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:23,102.5,334.9330,340.00,-5.0670,13.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:24,103.9,334.9423,340.00,-5.0577,13.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:25,105.3,334.9514,340.00,-5.0486,14.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:27,106.7,334.9611,340.00,-5.0389,14.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:28,108.1,334.9712,340.00,-5.0288,14.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:30,109.5,334.9826,340.00,-5.0174,14.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:31,110.9,334.9932,340.00,-5.0068,14.82,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:33,112.3,335.0037,340.00,-4.9963,15.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:34,113.7,335.0144,340.00,-4.9856,15.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:35,115.1,335.0256,340.00,-4.9744,15.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:37,116.5,335.0387,340.00,-4.9613,15.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:38,117.9,335.0514,340.00,-4.9486,15.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:40,119.3,335.0679,340.00,-4.9321,15.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:41,120.7,335.0842,340.00,-4.9158,16.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:42,122.1,335.0995,340.00,-4.9005,16.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:44,123.5,335.1165,340.00,-4.8835,16.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:45,124.9,335.1317,340.00,-4.8683,16.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:47,126.3,335.1464,340.00,-4.8536,16.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:48,127.7,335.1610,340.00,-4.8390,17.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:49,129.1,335.1751,340.00,-4.8249,17.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:51,130.5,335.1907,340.00,-4.8093,17.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:52,131.9,335.2065,340.00,-4.7935,17.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:54,133.4,335.2218,340.00,-4.7782,17.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:55,134.8,335.2379,340.00,-4.7621,18.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:56,136.2,335.2556,340.00,-4.7444,18.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:58,137.6,335.2722,340.00,-4.7278,18.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:29:59,139.0,335.2889,340.00,-4.7111,18.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:01,140.4,335.3062,340.00,-4.6938,18.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:02,141.8,335.3241,340.00,-4.6759,18.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:03,143.2,335.3430,340.00,-4.6570,19.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:05,144.6,335.3611,340.00,-4.6389,19.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:06,146.0,335.3795,340.00,-4.6205,19.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:08,147.4,335.3987,340.00,-4.6013,19.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:09,148.8,335.4182,340.00,-4.5818,19.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:10,150.2,335.4387,340.00,-4.5613,20.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:12,151.6,335.4581,340.00,-4.5419,20.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:13,153.0,335.4780,340.00,-4.5220,20.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:15,154.4,335.4978,340.00,-4.5022,20.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:16,155.8,335.5196,340.00,-4.4804,20.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:17,157.2,335.5404,340.00,-4.4596,20.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:19,158.6,335.5621,340.00,-4.4379,21.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:20,160.0,335.5839,340.00,-4.4161,21.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:22,161.4,335.6056,340.00,-4.3944,21.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:23,162.8,335.6290,340.00,-4.3710,21.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:24,164.2,335.6511,340.00,-4.3489,21.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:26,165.6,335.6735,340.00,-4.3265,22.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:27,167.0,335.6961,340.00,-4.3039,22.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:29,168.4,335.7199,340.00,-4.2801,22.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:30,169.9,335.7430,340.00,-4.2570,22.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:31,171.3,335.7660,340.00,-4.2340,22.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:33,172.7,335.7897,340.00,-4.2103,22.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:34,174.1,335.8135,340.00,-4.1865,23.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:36,175.5,335.8393,340.00,-4.1607,23.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:37,176.9,335.8640,340.00,-4.1360,23.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:38,178.3,335.8887,340.00,-4.1113,23.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:40,179.7,335.9134,340.00,-4.0866,23.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:41,181.1,335.9392,340.00,-4.0608,23.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:43,182.5,335.9639,340.00,-4.0361,23.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:44,183.9,335.9903,340.00,-4.0097,24.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:45,185.3,336.0168,340.00,-3.9832,24.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:47,186.7,336.0434,340.00,-3.9566,24.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:48,188.1,336.0718,340.00,-3.9282,24.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:50,189.5,336.0985,340.00,-3.9015,24.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:51,190.9,336.1258,340.00,-3.8742,24.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:53,192.3,336.1534,340.00,-3.8466,25.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:54,193.7,336.1805,340.00,-3.8195,25.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:55,195.1,336.2087,340.00,-3.7913,25.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:57,196.5,336.2358,340.00,-3.7642,25.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:30:58,197.9,336.2635,340.00,-3.7365,25.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:00,199.3,336.2918,340.00,-3.7082,25.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:01,200.7,336.3222,340.00,-3.6778,25.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:02,202.1,336.3503,340.00,-3.6497,26.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:04,203.5,336.3794,340.00,-3.6206,26.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:05,205.0,336.4089,340.00,-3.5911,26.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:07,206.4,336.4381,340.00,-3.5619,26.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:08,207.8,336.4688,340.00,-3.5312,26.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:09,209.2,336.4980,340.00,-3.5020,26.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:11,210.6,336.5273,340.00,-3.4727,26.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:12,212.0,336.5568,340.00,-3.4432,26.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:14,213.4,336.5870,340.00,-3.4130,26.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:15,214.8,336.6197,340.00,-3.3803,27.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:16,216.2,336.6505,340.00,-3.3495,27.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:18,217.6,336.6811,340.00,-3.3189,27.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:19,219.0,336.7126,340.00,-3.2874,27.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:21,220.4,336.7464,340.00,-3.2536,27.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:22,221.8,336.7779,340.00,-3.2221,27.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:23,223.2,336.8091,340.00,-3.1909,27.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:25,224.6,336.8410,340.00,-3.1590,27.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:26,226.0,336.8734,340.00,-3.1266,27.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:28,227.4,336.9071,340.00,-3.0929,28.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:29,228.8,336.9393,340.00,-3.0607,28.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:30,230.2,336.9713,340.00,-3.0287,28.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:32,231.6,337.0029,340.00,-2.9971,28.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:33,233.0,337.0363,340.00,-2.9637,28.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:35,234.4,337.0691,340.00,-2.9309,28.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:36,235.8,337.1028,340.00,-2.8972,28.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:37,237.2,337.1363,340.00,-2.8637,28.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:39,238.7,337.1697,340.00,-2.8303,28.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:40,240.1,337.2054,340.00,-2.7946,28.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:42,241.5,337.2392,340.00,-2.7608,28.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:43,242.9,337.2727,340.00,-2.7273,29.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:44,244.3,337.3061,340.00,-2.6939,29.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:46,245.7,337.3423,340.00,-2.6577,29.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:47,247.1,337.3771,340.00,-2.6229,29.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:49,248.5,337.4122,340.00,-2.5878,29.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:50,249.9,337.4474,340.00,-2.5526,29.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:51,251.3,337.4819,340.00,-2.5181,29.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:53,252.7,337.5191,340.00,-2.4809,29.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:54,254.1,337.5545,340.00,-2.4455,29.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:56,255.5,337.5896,340.00,-2.4104,29.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:57,256.9,337.6247,340.00,-2.3753,29.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:31:59,258.3,337.6626,340.00,-2.3374,29.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:00,259.7,337.6988,340.00,-2.3012,29.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:01,261.1,337.7350,340.00,-2.2650,29.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:03,262.5,337.7685,340.00,-2.2315,29.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:04,263.9,337.8062,340.00,-2.1938,29.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:06,265.3,337.8439,340.00,-2.1561,29.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:07,266.7,337.8792,340.00,-2.1208,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:08,268.1,337.9141,340.00,-2.0859,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:10,269.5,337.9496,340.00,-2.0504,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:11,270.9,337.9872,340.00,-2.0128,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:13,272.3,338.0228,340.00,-1.9772,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:14,273.8,338.0589,340.00,-1.9411,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:15,275.2,338.0950,340.00,-1.9050,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:17,276.6,338.1309,340.00,-1.8691,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:18,278.0,338.1690,340.00,-1.8310,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:20,279.4,338.2045,340.00,-1.7955,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:21,280.8,338.2398,340.00,-1.7602,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:22,282.2,338.2752,340.00,-1.7248,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:24,283.6,338.3108,340.00,-1.6892,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:25,285.0,338.3482,340.00,-1.6518,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:27,286.4,338.3839,340.00,-1.6161,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:28,287.8,338.4196,340.00,-1.5804,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:29,289.2,338.4554,340.00,-1.5446,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:31,290.6,338.4938,340.00,-1.5062,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:32,292.0,338.5295,340.00,-1.4705,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:34,293.4,338.5656,340.00,-1.4344,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:35,294.8,338.6017,340.00,-1.3983,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:36,296.2,338.6378,340.00,-1.3622,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:38,297.6,338.6758,340.00,-1.3242,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:39,299.0,338.7111,340.00,-1.2889,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:41,300.4,338.7465,340.00,-1.2535,29.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:42,301.8,338.7825,340.00,-1.2175,29.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:43,303.2,338.8179,340.00,-1.1821,29.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:45,304.6,338.8556,340.00,-1.1444,29.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:46,306.0,338.8908,340.00,-1.1092,29.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:48,307.4,338.9260,340.00,-1.0740,29.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:49,308.9,338.9611,340.00,-1.0389,29.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:50,310.3,338.9983,340.00,-1.0017,29.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:52,311.7,339.0341,340.00,-0.9659,29.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:53,313.1,339.0692,340.00,-0.9308,29.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:55,314.5,339.1042,340.00,-0.8958,29.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:56,315.9,339.1390,340.00,-0.8610,29.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:57,317.3,339.1751,340.00,-0.8249,29.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:32:59,318.7,339.2091,340.00,-0.7909,29.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:00,320.1,339.2439,340.00,-0.7561,29.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:02,321.5,339.2791,340.00,-0.7209,29.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:03,322.9,339.3162,340.00,-0.6838,29.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:05,324.3,339.3502,340.00,-0.6498,29.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:06,325.7,339.3846,340.00,-0.6154,29.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:07,327.1,339.4189,340.00,-0.5811,29.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:09,328.5,339.4536,340.00,-0.5464,29.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:10,329.9,339.4899,340.00,-0.5101,29.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:12,331.3,339.5244,340.00,-0.4756,29.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:13,332.7,339.5587,340.00,-0.4413,29.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:14,334.1,339.5933,340.00,-0.4067,29.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:16,335.5,339.6297,340.00,-0.3703,29.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:17,336.9,339.6640,340.00,-0.3360,29.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:19,338.3,339.6980,340.00,-0.3020,29.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:20,339.7,339.7318,340.00,-0.2682,29.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:21,341.1,339.7656,340.00,-0.2344,29.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:23,342.5,339.8009,340.00,-0.1991,29.19,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:24,344.0,339.8348,340.00,-0.1652,29.13,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:26,345.4,339.8690,340.00,-0.1310,29.08,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:27,346.8,339.9030,340.00,-0.0970,29.02,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:28,348.2,339.9369,340.00,-0.0631,28.96,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:30,349.6,339.9723,340.00,-0.0277,28.91,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:31,351.0,340.0054,340.00,+0.0054,28.84,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:33,352.4,340.0394,340.00,+0.0394,28.79,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:34,353.8,340.0732,340.00,+0.0732,28.71,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:35,355.2,340.1094,340.00,+0.1094,28.66,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:37,356.6,340.1425,340.00,+0.1425,28.59,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:38,358.0,340.1750,340.00,+0.1750,28.52,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 21:33:40,359.4,340.2083,340.00,+0.2083,28.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:41,360.8,340.2416,340.00,+0.2416,28.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:42,362.2,340.2766,340.00,+0.2766,28.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:44,363.6,340.3099,340.00,+0.3099,28.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:45,365.0,340.3421,340.00,+0.3421,27.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:47,366.4,340.3746,340.00,+0.3746,27.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:48,367.8,340.4091,340.00,+0.4091,27.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:49,369.2,340.4419,340.00,+0.4419,27.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:51,370.6,340.4739,340.00,+0.4739,27.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:52,372.0,340.5061,340.00,+0.5061,27.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:54,373.4,340.5381,340.00,+0.5381,27.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:55,374.8,340.5714,340.00,+0.5714,26.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:56,376.2,340.6022,340.00,+0.6022,26.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:58,377.6,340.6329,340.00,+0.6329,26.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:33:59,379.1,340.6642,340.00,+0.6642,26.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:01,380.5,340.6944,340.00,+0.6944,26.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:02,381.9,340.7264,340.00,+0.7264,26.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:03,383.3,340.7562,340.00,+0.7562,26.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:05,384.7,340.7850,340.00,+0.7850,25.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:06,386.1,340.8140,340.00,+0.8140,25.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:08,387.5,340.8452,340.00,+0.8452,25.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:09,388.9,340.8744,340.00,+0.8744,25.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:10,390.3,340.9038,340.00,+0.9038,25.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:12,391.7,340.9329,340.00,+0.9329,24.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:13,393.1,340.9621,340.00,+0.9621,24.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:15,394.5,340.9928,340.00,+0.9928,24.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:16,395.9,341.0215,340.00,+1.0215,24.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:18,397.3,341.0495,340.00,+1.0495,24.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:19,398.7,341.0780,340.00,+1.0780,23.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:20,400.1,341.1056,340.00,+1.1056,23.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:22,401.5,341.1338,340.00,+1.1338,23.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:23,402.9,341.1601,340.00,+1.1601,23.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:25,404.3,341.1865,340.00,+1.1865,23.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:26,405.7,341.2126,340.00,+1.2126,22.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:27,407.1,341.2401,340.00,+1.2401,22.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:29,408.5,341.2656,340.00,+1.2656,22.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:30,409.9,341.2916,340.00,+1.2916,22.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:32,411.3,341.3172,340.00,+1.3172,22.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:33,412.7,341.3423,340.00,+1.3423,21.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:34,414.1,341.3678,340.00,+1.3678,21.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:36,415.6,341.3925,340.00,+1.3925,21.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:37,417.0,341.4171,340.00,+1.4171,21.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:39,418.4,341.4412,340.00,+1.4412,20.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:40,419.8,341.4662,340.00,+1.4662,20.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:41,421.2,341.4894,340.00,+1.4894,20.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:43,422.6,341.5128,340.00,+1.5128,20.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:44,424.0,341.5355,340.00,+1.5355,20.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:46,425.4,341.5587,340.00,+1.5587,19.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:47,426.8,341.5841,340.00,+1.5841,19.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:48,428.2,341.6073,340.00,+1.6073,19.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:50,429.6,341.6287,340.00,+1.6287,19.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:51,431.0,341.6501,340.00,+1.6501,18.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:53,432.4,341.6724,340.00,+1.6724,18.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:54,433.8,341.6936,340.00,+1.6936,18.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:55,435.2,341.7139,340.00,+1.7139,18.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:57,436.6,341.7338,340.00,+1.7338,17.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:34:58,438.0,341.7530,340.00,+1.7530,17.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:00,439.4,341.7732,340.00,+1.7732,17.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:01,440.8,341.7931,340.00,+1.7931,16.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:02,442.2,341.8113,340.00,+1.8113,16.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:04,443.6,341.8300,340.00,+1.8300,16.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:05,445.0,341.8477,340.00,+1.8477,16.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:07,446.4,341.8663,340.00,+1.8663,15.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:08,447.8,341.8831,340.00,+1.8831,15.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:09,449.2,341.8996,340.00,+1.8996,15.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:11,450.7,341.9156,340.00,+1.9156,15.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:12,452.1,341.9328,340.00,+1.9328,14.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:14,453.5,341.9488,340.00,+1.9488,14.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:15,454.9,341.9640,340.00,+1.9640,14.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:16,456.3,341.9783,340.00,+1.9783,14.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:18,457.7,341.9929,340.00,+1.9929,13.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:19,459.1,342.0072,340.00,+2.0072,13.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:21,460.5,342.0208,340.00,+2.0208,13.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:22,461.9,342.0344,340.00,+2.0344,12.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:23,463.3,342.0477,340.00,+2.0477,12.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:25,464.7,342.0613,340.00,+2.0613,12.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:26,466.1,342.0736,340.00,+2.0736,12.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:28,467.5,342.0852,340.00,+2.0852,11.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:29,468.9,342.0963,340.00,+2.0963,11.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:31,470.3,342.1079,340.00,+2.1079,11.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:32,471.7,342.1195,340.00,+2.1195,11.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:33,473.1,342.1300,340.00,+2.1300,10.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:35,474.5,342.1411,340.00,+2.1411,10.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:36,475.9,342.1511,340.00,+2.1511,10.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:38,477.3,342.1600,340.00,+2.1600,9.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:39,478.7,342.1693,340.00,+2.1693,9.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:40,480.1,342.1785,340.00,+2.1785,9.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:42,481.5,342.1878,340.00,+2.1878,9.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:43,482.9,342.1966,340.00,+2.1966,8.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:45,484.3,342.2046,340.00,+2.2046,8.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:46,485.8,342.2125,340.00,+2.2125,8.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:47,487.2,342.2208,340.00,+2.2208,8.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:49,488.6,342.2287,340.00,+2.2287,7.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:50,490.0,342.2359,340.00,+2.2359,7.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:52,491.4,342.2419,340.00,+2.2419,7.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:53,492.8,342.2452,340.00,+2.2452,6.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:54,494.2,342.2483,340.00,+2.2483,6.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:56,495.6,342.2528,340.00,+2.2528,6.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:57,497.0,342.2576,340.00,+2.2576,6.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:35:59,498.4,342.2621,340.00,+2.2621,5.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:00,499.8,342.2663,340.00,+2.2663,5.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:01,501.2,342.2697,340.00,+2.2697,5.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:03,502.6,342.2738,340.00,+2.2738,5.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:04,504.0,342.2775,340.00,+2.2775,4.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:06,505.4,342.2812,340.00,+2.2812,4.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:07,506.8,342.2841,340.00,+2.2841,4.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:08,508.2,342.2868,340.00,+2.2868,3.92,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:10,509.6,342.2891,340.00,+2.2891,3.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:11,511.0,342.2912,340.00,+2.2912,3.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:13,512.4,342.2930,340.00,+2.2930,3.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:14,513.8,342.2946,340.00,+2.2946,2.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:15,515.2,342.2961,340.00,+2.2961,2.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:17,516.6,342.2982,340.00,+2.2982,2.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:18,518.0,342.2991,340.00,+2.2991,2.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:20,519.4,342.2995,340.00,+2.2995,1.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:21,520.9,342.3000,340.00,+2.3000,1.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:22,522.3,342.3000,340.00,+2.3000,1.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:24,523.7,342.3000,340.00,+2.3000,0.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:25,525.1,342.2993,340.00,+2.2993,0.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:27,526.5,342.2977,340.00,+2.2977,0.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:28,527.9,342.2953,340.00,+2.2953,0.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:29,529.3,342.2932,340.00,+2.2932,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:31,530.7,342.2907,340.00,+2.2907,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:32,532.1,342.2891,340.00,+2.2891,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:34,533.5,342.2889,340.00,+2.2889,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:35,534.9,342.2873,340.00,+2.2873,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:37,536.3,342.2846,340.00,+2.2846,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:38,537.7,342.2811,340.00,+2.2811,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:39,539.1,342.2769,340.00,+2.2769,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:41,540.5,342.2736,340.00,+2.2736,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:42,541.9,342.2691,340.00,+2.2691,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:44,543.3,342.2648,340.00,+2.2648,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:45,544.7,342.2603,340.00,+2.2603,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:46,546.1,342.2551,340.00,+2.2551,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:48,547.5,342.2494,340.00,+2.2494,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:49,548.9,342.2442,340.00,+2.2442,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:51,550.3,342.2385,340.00,+2.2385,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:52,551.7,342.2333,340.00,+2.2333,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:53,553.1,342.2281,340.00,+2.2281,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:55,554.5,342.2232,340.00,+2.2232,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:56,555.9,342.2180,340.00,+2.2180,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:58,557.3,342.2128,340.00,+2.2128,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:36:59,558.8,342.2073,340.00,+2.2073,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:00,560.2,342.2024,340.00,+2.2024,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:02,561.6,342.1970,340.00,+2.1970,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:03,563.0,342.1916,340.00,+2.1916,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:05,564.4,342.1863,340.00,+2.1863,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:06,565.8,342.1805,340.00,+2.1805,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:07,567.2,342.1742,340.00,+2.1742,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:09,568.6,342.1688,340.00,+2.1688,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:10,570.0,342.1630,340.00,+2.1630,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:12,571.4,342.1568,340.00,+2.1568,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:13,572.8,342.1506,340.00,+2.1506,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:14,574.2,342.1443,340.00,+2.1443,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:16,575.6,342.1381,340.00,+2.1381,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:17,577.0,342.1309,340.00,+2.1309,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:19,578.4,342.1247,340.00,+2.1247,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:20,579.8,342.1187,340.00,+2.1187,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:21,581.2,342.1126,340.00,+2.1126,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:23,582.6,342.1071,340.00,+2.1071,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:24,584.0,342.0999,340.00,+2.0999,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:26,585.4,342.0934,340.00,+2.0934,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:27,586.8,342.0870,340.00,+2.0870,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:28,588.2,342.0807,340.00,+2.0807,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:30,589.6,342.0740,340.00,+2.0740,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:31,591.0,342.0680,340.00,+2.0680,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:33,592.4,342.0616,340.00,+2.0616,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:34,593.8,342.0555,340.00,+2.0555,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:35,595.2,342.0495,340.00,+2.0495,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:37,596.7,342.0430,340.00,+2.0430,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:38,598.1,342.0363,340.00,+2.0363,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:40,599.5,342.0301,340.00,+2.0301,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:41,600.9,342.0236,340.00,+2.0236,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:42,602.3,342.0176,340.00,+2.0176,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:44,603.7,342.0111,340.00,+2.0111,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:45,605.1,342.0044,340.00,+2.0044,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:47,606.5,341.9987,340.00,+1.9987,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:48,607.9,341.9924,340.00,+1.9924,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:49,609.3,341.9859,340.00,+1.9859,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:51,610.7,341.9806,340.00,+1.9806,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:52,612.1,341.9746,340.00,+1.9746,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:54,613.5,341.9688,340.00,+1.9688,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:55,614.9,341.9637,340.00,+1.9637,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:57,616.3,341.9572,340.00,+1.9572,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:58,617.7,341.9513,340.00,+1.9513,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:37:59,619.1,341.9461,340.00,+1.9461,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:01,620.5,341.9406,340.00,+1.9406,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:02,621.9,341.9346,340.00,+1.9346,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:04,623.3,341.9280,340.00,+1.9280,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:05,624.7,341.9218,340.00,+1.9218,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:06,626.1,341.9159,340.00,+1.9159,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:08,627.5,341.9099,340.00,+1.9099,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:09,628.9,341.9037,340.00,+1.9037,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:11,630.3,341.8982,340.00,+1.8982,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:12,631.7,341.8929,340.00,+1.8929,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:13,633.1,341.8873,340.00,+1.8873,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:15,634.5,341.8814,340.00,+1.8814,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:16,635.9,341.8749,340.00,+1.8749,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:18,637.3,341.8687,340.00,+1.8687,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:19,638.7,341.8623,340.00,+1.8623,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:20,640.2,341.8565,340.00,+1.8565,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:22,641.6,341.8508,340.00,+1.8508,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:23,643.0,341.8446,340.00,+1.8446,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:25,644.4,341.8394,340.00,+1.8394,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:26,645.8,341.8334,340.00,+1.8334,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:27,647.2,341.8272,340.00,+1.8272,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:29,648.6,341.8217,340.00,+1.8217,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:30,650.0,341.8170,340.00,+1.8170,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:32,651.4,341.8115,340.00,+1.8115,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:33,652.8,341.8055,340.00,+1.8055,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:34,654.2,341.7996,340.00,+1.7996,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:36,655.6,341.7934,340.00,+1.7934,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:37,657.0,341.7881,340.00,+1.7881,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:39,658.4,341.7826,340.00,+1.7826,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:40,659.8,341.7768,340.00,+1.7768,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:41,661.2,341.7714,340.00,+1.7714,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:43,662.6,341.7657,340.00,+1.7657,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:44,664.0,341.7605,340.00,+1.7605,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:46,665.4,341.7554,340.00,+1.7554,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:47,666.8,341.7505,340.00,+1.7505,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:48,668.2,341.7449,340.00,+1.7449,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:50,669.6,341.7396,340.00,+1.7396,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:51,671.0,341.7342,340.00,+1.7342,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:53,672.4,341.7287,340.00,+1.7287,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:54,673.8,341.7230,340.00,+1.7230,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:55,675.3,341.7173,340.00,+1.7173,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:57,676.7,341.7117,340.00,+1.7117,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:38:58,678.1,341.7060,340.00,+1.7060,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:00,679.5,341.7000,340.00,+1.7000,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:01,680.9,341.6914,340.00,+1.6914,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:02,682.3,341.6811,340.00,+1.6811,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:04,683.7,341.6733,340.00,+1.6733,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:05,685.1,341.6656,340.00,+1.6656,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:07,686.5,341.6588,340.00,+1.6588,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:08,687.9,341.6521,340.00,+1.6521,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:09,689.3,341.6463,340.00,+1.6463,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:11,690.7,341.6406,340.00,+1.6406,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:12,692.1,341.6346,340.00,+1.6346,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:14,693.5,341.6281,340.00,+1.6281,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:15,694.9,341.6221,340.00,+1.6221,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:17,696.3,341.6168,340.00,+1.6168,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:18,697.7,341.6108,340.00,+1.6108,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:19,699.1,341.6053,340.00,+1.6053,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:21,700.5,341.5995,340.00,+1.5995,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:22,701.9,341.5942,340.00,+1.5942,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:24,703.3,341.5898,340.00,+1.5898,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:25,704.7,341.5843,340.00,+1.5843,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:26,706.1,341.5794,340.00,+1.5794,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:28,707.5,341.5734,340.00,+1.5734,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:29,708.9,341.5674,340.00,+1.5674,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:31,710.3,341.5617,340.00,+1.5617,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:32,711.7,341.5554,340.00,+1.5554,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:33,713.2,341.5494,340.00,+1.5494,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:35,714.6,341.5438,340.00,+1.5438,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:36,716.0,341.5389,340.00,+1.5389,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:38,717.4,341.5338,340.00,+1.5338,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:39,718.8,341.5280,340.00,+1.5280,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:40,720.2,341.5224,340.00,+1.5224,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:42,721.6,341.5161,340.00,+1.5161,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:43,723.0,341.5103,340.00,+1.5103,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:45,724.4,341.5048,340.00,+1.5048,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:46,725.8,341.4994,340.00,+1.4994,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:47,727.2,341.4938,340.00,+1.4938,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:49,728.6,341.4880,340.00,+1.4880,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:50,730.0,341.4823,340.00,+1.4823,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:52,731.4,341.4774,340.00,+1.4774,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:53,732.8,341.4717,340.00,+1.4717,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:54,734.2,341.4663,340.00,+1.4663,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:56,735.6,341.4615,340.00,+1.4615,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:57,737.0,341.4566,340.00,+1.4566,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:39:59,738.4,341.4518,340.00,+1.4518,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:00,739.8,341.4473,340.00,+1.4473,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:01,741.2,341.4419,340.00,+1.4419,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:03,742.6,341.4362,340.00,+1.4362,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:04,744.0,341.4311,340.00,+1.4311,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:06,745.4,341.4258,340.00,+1.4258,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:07,746.8,341.4196,340.00,+1.4196,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:08,748.2,341.4138,340.00,+1.4138,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:10,749.6,341.4081,340.00,+1.4081,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:11,751.0,341.4024,340.00,+1.4024,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:13,752.4,341.3971,340.00,+1.3971,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:14,753.9,341.3912,340.00,+1.3912,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:15,755.3,341.3862,340.00,+1.3862,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:17,756.7,341.3802,340.00,+1.3802,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:18,758.1,341.3751,340.00,+1.3751,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:20,759.5,341.3728,340.00,+1.3728,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:21,760.9,341.3694,340.00,+1.3694,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:22,762.3,341.3655,340.00,+1.3655,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:24,763.7,341.3613,340.00,+1.3613,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:25,765.1,341.3565,340.00,+1.3565,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:27,766.5,341.3520,340.00,+1.3520,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:28,767.9,341.3474,340.00,+1.3474,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:29,769.3,341.3424,340.00,+1.3424,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:31,770.7,341.3367,340.00,+1.3367,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:32,772.1,341.3315,340.00,+1.3315,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:34,773.5,341.3257,340.00,+1.3257,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:35,774.9,341.3205,340.00,+1.3205,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:37,776.3,341.3152,340.00,+1.3152,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:38,777.7,341.3094,340.00,+1.3094,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:39,779.1,341.3044,340.00,+1.3044,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:41,780.5,341.2994,340.00,+1.2994,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:42,781.9,341.2941,340.00,+1.2941,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:44,783.3,341.2887,340.00,+1.2887,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:45,784.7,341.2836,340.00,+1.2836,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:46,786.1,341.2787,340.00,+1.2787,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:48,787.5,341.2733,340.00,+1.2733,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:49,788.9,341.2677,340.00,+1.2677,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:51,790.3,341.2622,340.00,+1.2622,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:52,791.8,341.2560,340.00,+1.2560,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:53,793.2,341.2498,340.00,+1.2498,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:55,794.6,341.2435,340.00,+1.2435,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:56,796.0,341.2380,340.00,+1.2380,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:58,797.4,341.2326,340.00,+1.2326,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:40:59,798.8,341.2274,340.00,+1.2274,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:00,800.2,341.2222,340.00,+1.2222,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:02,801.6,341.2172,340.00,+1.2172,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:03,803.0,341.2123,340.00,+1.2123,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:05,804.4,341.2073,340.00,+1.2073,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:06,805.8,341.2015,340.00,+1.2015,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:07,807.2,341.1959,340.00,+1.1959,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:09,808.6,341.1900,340.00,+1.1900,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:10,810.0,341.1850,340.00,+1.1850,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:12,811.4,341.1797,340.00,+1.1797,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:13,812.8,341.1734,340.00,+1.1734,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:14,814.2,341.1677,340.00,+1.1677,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:16,815.6,341.1623,340.00,+1.1623,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:17,817.0,341.1572,340.00,+1.1572,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:19,818.4,341.1515,340.00,+1.1515,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:20,819.8,341.1455,340.00,+1.1455,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:21,821.2,341.1398,340.00,+1.1398,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:23,822.6,341.1335,340.00,+1.1335,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:24,824.0,341.1275,340.00,+1.1275,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:26,825.4,341.1213,340.00,+1.1213,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:27,826.8,341.1155,340.00,+1.1155,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:28,828.3,341.1102,340.00,+1.1102,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:30,829.7,341.1046,340.00,+1.1046,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:31,831.1,341.0990,340.00,+1.0990,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:33,832.5,341.0933,340.00,+1.0933,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:34,833.9,341.0883,340.00,+1.0883,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:35,835.3,341.0828,340.00,+1.0828,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:37,836.7,341.0782,340.00,+1.0782,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:38,838.1,341.0730,340.00,+1.0730,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:40,839.5,341.0676,340.00,+1.0676,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:41,840.9,341.0620,340.00,+1.0620,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:42,842.3,341.0567,340.00,+1.0567,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:44,843.7,341.0510,340.00,+1.0510,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:45,845.1,341.0455,340.00,+1.0455,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:47,846.5,341.0403,340.00,+1.0403,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:48,847.9,341.0349,340.00,+1.0349,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:50,849.3,341.0286,340.00,+1.0286,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:51,850.7,341.0230,340.00,+1.0230,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:52,852.1,341.0176,340.00,+1.0176,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:54,853.5,341.0117,340.00,+1.0117,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:55,854.9,341.0044,340.00,+1.0044,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:57,856.3,340.9952,340.00,+0.9952,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:58,857.7,340.9870,340.00,+0.9870,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:41:59,859.1,340.9794,340.00,+0.9794,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:01,860.5,340.9729,340.00,+0.9729,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:02,861.9,340.9671,340.00,+0.9671,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:04,863.3,340.9614,340.00,+0.9614,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:05,864.7,340.9550,340.00,+0.9550,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:06,866.2,340.9497,340.00,+0.9497,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:08,867.6,340.9442,340.00,+0.9442,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:09,869.0,340.9385,340.00,+0.9385,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:11,870.4,340.9330,340.00,+0.9330,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:12,871.8,340.9274,340.00,+0.9274,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:13,873.2,340.9219,340.00,+0.9219,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:15,874.6,340.9163,340.00,+0.9163,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:16,876.0,340.9102,340.00,+0.9102,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:18,877.4,340.9048,340.00,+0.9048,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:19,878.8,340.8990,340.00,+0.8990,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:20,880.2,340.8934,340.00,+0.8934,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:22,881.6,340.8874,340.00,+0.8874,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:23,883.0,340.8815,340.00,+0.8815,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:25,884.4,340.8759,340.00,+0.8759,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:26,885.8,340.8710,340.00,+0.8710,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:27,887.2,340.8661,340.00,+0.8661,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:29,888.6,340.8607,340.00,+0.8607,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:30,890.0,340.8554,340.00,+0.8554,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:32,891.4,340.8496,340.00,+0.8496,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:33,892.8,340.8445,340.00,+0.8445,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:34,894.2,340.8388,340.00,+0.8388,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:36,895.6,340.8326,340.00,+0.8326,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:37,897.0,340.8263,340.00,+0.8263,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:39,898.4,340.8209,340.00,+0.8209,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 21:42:40,899.8,340.8162,340.00,+0.8162,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
