Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 21:43:22,0.0,340.6632,345.00,-4.3368,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:24,1.4,340.6610,345.00,-4.3390,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:25,2.8,340.6573,345.00,-4.3427,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:26,4.2,340.6524,345.00,-4.3476,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:28,5.6,340.6474,345.00,-4.3526,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:29,7.0,340.6419,345.00,-4.3581,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:31,8.4,340.6371,345.00,-4.3629,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:32,9.8,340.6320,345.00,-4.3680,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:33,11.2,340.6265,345.00,-4.3735,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:35,12.6,340.6214,345.00,-4.3786,0.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:36,14.0,340.6158,345.00,-4.3842,0.01,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:38,15.4,340.6096,345.00,-4.3904,0.01,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:39,16.8,340.6035,345.00,-4.3965,0.02,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:40,18.2,340.5978,345.00,-4.4022,0.03,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:42,19.7,340.5928,345.00,-4.4072,0.05,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:43,21.1,340.5883,345.00,-4.4117,0.06,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:45,22.5,340.5842,345.00,-4.4158,0.08,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:46,23.9,340.5790,345.00,-4.4210,0.11,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:47,25.3,340.5741,345.00,-4.4259,0.14,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:49,26.7,340.5687,345.00,-4.4313,0.17,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:50,28.1,340.5631,345.00,-4.4369,0.21,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:52,29.5,340.5579,345.00,-4.4421,0.24,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:53,30.9,340.5518,345.00,-4.4482,0.29,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:54,32.3,340.5457,345.00,-4.4543,0.34,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:56,33.7,340.5391,345.00,-4.4609,0.39,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:57,35.1,340.5334,345.00,-4.4666,0.44,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:43:59,36.5,340.5273,345.00,-4.4727,0.49,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:00,37.9,340.5225,345.00,-4.4775,0.55,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:01,39.3,340.5174,345.00,-4.4826,0.62,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:03,40.7,340.5119,345.00,-4.4881,0.68,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:04,42.1,340.5065,345.00,-4.4935,0.75,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:06,43.5,340.5009,345.00,-4.4991,0.82,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:07,44.9,340.4950,345.00,-4.5050,0.90,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:08,46.3,340.4896,345.00,-4.5104,0.98,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:10,47.7,340.4841,345.00,-4.5159,1.06,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:11,49.1,340.4789,345.00,-4.5211,1.14,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:13,50.5,340.4733,345.00,-4.5267,1.23,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:14,51.9,340.4669,345.00,-4.5331,1.33,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:15,53.3,340.4613,345.00,-4.5387,1.42,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:17,54.7,340.4572,345.00,-4.5428,1.51,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:18,56.1,340.4520,345.00,-4.5480,1.62,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:20,57.6,340.4468,345.00,-4.5532,1.72,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:21,59.0,340.4417,345.00,-4.5583,1.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:22,60.4,340.4366,345.00,-4.5634,1.94,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:24,61.8,340.4314,345.00,-4.5686,2.06,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:25,63.2,340.4256,345.00,-4.5744,2.17,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:27,64.6,340.4205,345.00,-4.5795,2.29,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:28,66.0,340.4154,345.00,-4.5846,2.42,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:29,67.4,340.4111,345.00,-4.5889,2.54,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:31,68.8,340.4066,345.00,-4.5934,2.67,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:32,70.2,340.4018,345.00,-4.5982,2.80,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:34,71.6,340.3971,345.00,-4.6029,2.94,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:35,73.0,340.3918,345.00,-4.6082,3.08,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:37,74.4,340.3871,345.00,-4.6129,3.22,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:38,75.8,340.3822,345.00,-4.6178,3.37,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:39,77.2,340.3771,345.00,-4.6229,3.52,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:41,78.6,340.3722,345.00,-4.6278,3.67,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:42,80.0,340.3673,345.00,-4.6327,3.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:44,81.4,340.3629,345.00,-4.6371,3.98,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:45,82.8,340.3587,345.00,-4.6413,4.14,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:46,84.2,340.3541,345.00,-4.6459,4.30,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:48,85.6,340.3495,345.00,-4.6505,4.48,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:49,87.0,340.3443,345.00,-4.6557,4.65,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:51,88.4,340.3400,345.00,-4.6600,4.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:52,89.8,340.3356,345.00,-4.6644,5.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:53,91.2,340.3317,345.00,-4.6683,5.17,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:55,92.6,340.3279,345.00,-4.6721,5.36,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:56,94.0,340.3241,345.00,-4.6759,5.54,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:58,95.4,340.3201,345.00,-4.6799,5.73,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:44:59,96.8,340.3157,345.00,-4.6843,5.92,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:00,98.3,340.3115,345.00,-4.6885,6.12,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:02,99.7,340.3072,345.00,-4.6928,6.32,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:03,101.1,340.3038,345.00,-4.6962,6.52,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:05,102.5,340.3007,345.00,-4.6993,6.71,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:06,103.9,340.2976,345.00,-4.7024,6.92,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:07,105.3,340.2947,345.00,-4.7053,7.12,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:09,106.7,340.2920,345.00,-4.7080,7.34,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:10,108.1,340.2892,345.00,-4.7108,7.55,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:12,109.5,340.2862,345.00,-4.7138,7.76,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:13,110.9,340.2831,345.00,-4.7169,7.99,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:14,112.3,340.2802,345.00,-4.7198,8.21,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:16,113.7,340.2778,345.00,-4.7222,8.43,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:17,115.1,340.2760,345.00,-4.7240,8.65,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:19,116.5,340.2737,345.00,-4.7263,8.88,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:20,117.9,340.2717,345.00,-4.7283,9.11,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:21,119.3,340.2696,345.00,-4.7304,9.35,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:23,120.7,340.2684,345.00,-4.7316,9.58,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:24,122.1,340.2672,345.00,-4.7328,9.82,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:26,123.5,340.2663,345.00,-4.7337,10.05,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:27,124.9,340.2656,345.00,-4.7344,10.29,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:28,126.3,340.2658,345.00,-4.7342,10.54,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:30,127.7,340.2669,345.00,-4.7331,10.78,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:31,129.1,340.2679,345.00,-4.7321,11.01,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:33,130.5,340.2692,345.00,-4.7308,11.26,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:34,131.9,340.2711,345.00,-4.7289,11.52,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:35,133.3,340.2726,345.00,-4.7274,11.77,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:37,134.7,340.2745,345.00,-4.7255,12.02,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:38,136.1,340.2765,345.00,-4.7235,12.27,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:40,137.6,340.2791,345.00,-4.7209,12.52,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:41,139.0,340.2824,345.00,-4.7176,12.79,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:42,140.4,340.2852,345.00,-4.7148,13.04,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:44,141.8,340.2887,345.00,-4.7113,13.30,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:45,143.2,340.2924,345.00,-4.7076,13.56,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:47,144.6,340.2963,345.00,-4.7037,13.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:48,146.0,340.3016,345.00,-4.6984,14.09,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:50,147.4,340.3069,345.00,-4.6931,14.35,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:51,148.8,340.3122,345.00,-4.6878,14.61,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:52,150.2,340.3181,345.00,-4.6819,14.87,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:54,151.6,340.3242,345.00,-4.6758,15.15,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:55,153.0,340.3311,345.00,-4.6689,15.41,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:57,154.4,340.3376,345.00,-4.6624,15.68,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:58,155.8,340.3455,345.00,-4.6545,15.94,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:45:59,157.2,340.3542,345.00,-4.6458,16.20,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:01,158.6,340.3631,345.00,-4.6369,16.48,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:02,160.0,340.3734,345.00,-4.6266,16.74,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:04,161.4,340.3840,345.00,-4.6160,17.01,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:05,162.8,340.3945,345.00,-4.6055,17.27,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:06,164.2,340.4055,345.00,-4.5945,17.55,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:08,165.6,340.4172,345.00,-4.5828,17.81,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:09,167.0,340.4292,345.00,-4.5708,18.07,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:11,168.4,340.4427,345.00,-4.5573,18.33,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:12,169.8,340.4564,345.00,-4.5436,18.59,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:13,171.2,340.4710,345.00,-4.5290,18.86,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:15,172.7,340.4864,345.00,-4.5136,19.12,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:16,174.1,340.5016,345.00,-4.4984,19.38,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:18,175.5,340.5187,345.00,-4.4813,19.64,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:19,176.9,340.5349,345.00,-4.4651,19.90,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:20,178.3,340.5518,345.00,-4.4482,20.17,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:22,179.7,340.5688,345.00,-4.4312,20.43,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:23,181.1,340.5876,345.00,-4.4124,20.67,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:25,182.5,340.6061,345.00,-4.3939,20.93,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:26,183.9,340.6252,345.00,-4.3748,21.20,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:27,185.3,340.6443,345.00,-4.3557,21.45,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:29,186.7,340.6635,345.00,-4.3365,21.71,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:30,188.1,340.6846,345.00,-4.3154,21.95,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:32,189.5,340.7053,345.00,-4.2947,22.20,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:33,190.9,340.7262,345.00,-4.2738,22.47,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:34,192.3,340.7478,345.00,-4.2522,22.71,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:36,193.7,340.7709,345.00,-4.2291,22.96,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:37,195.1,340.7933,345.00,-4.2067,23.20,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:39,196.5,340.8162,345.00,-4.1838,23.46,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:40,197.9,340.8383,345.00,-4.1617,23.71,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:41,199.3,340.8616,345.00,-4.1384,23.94,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:43,200.7,340.8866,345.00,-4.1134,24.18,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:44,202.1,340.9106,345.00,-4.0894,24.42,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:46,203.5,340.9353,345.00,-4.0647,24.67,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:47,204.9,340.9603,345.00,-4.0397,24.90,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:48,206.3,340.9857,345.00,-4.0143,25.13,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:50,207.7,341.0131,345.00,-3.9869,25.36,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:51,209.2,341.0398,345.00,-3.9602,25.59,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:53,210.6,341.0664,345.00,-3.9336,25.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:54,212.0,341.0928,345.00,-3.9072,26.06,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:55,213.4,341.1211,345.00,-3.8789,26.29,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:57,214.8,341.1485,345.00,-3.8515,26.50,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:46:58,216.2,341.1768,345.00,-3.8232,26.73,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:00,217.6,341.2055,345.00,-3.7945,26.95,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:01,219.0,341.2337,345.00,-3.7663,27.17,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:03,220.4,341.2643,345.00,-3.7357,27.38,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:04,221.8,341.2939,345.00,-3.7061,27.59,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:05,223.2,341.3230,345.00,-3.6770,27.82,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:07,224.6,341.3523,345.00,-3.6477,28.03,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:08,226.0,341.3841,345.00,-3.6159,28.23,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:10,227.4,341.4145,345.00,-3.5855,28.44,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:11,228.8,341.4434,345.00,-3.5566,28.65,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:12,230.2,341.4758,345.00,-3.5242,28.85,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:14,231.6,341.5071,345.00,-3.4929,29.05,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:15,233.0,341.5403,345.00,-3.4597,29.24,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:17,234.4,341.5720,345.00,-3.4280,29.44,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:18,235.8,341.6044,345.00,-3.3956,29.64,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:19,237.2,341.6366,345.00,-3.3634,29.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:21,238.6,341.6692,345.00,-3.3308,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:22,240.0,341.7044,345.00,-3.2956,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:24,241.4,341.7377,345.00,-3.2623,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:25,242.8,341.7711,345.00,-3.2289,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:26,244.3,341.8054,345.00,-3.1946,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:28,245.7,341.8417,345.00,-3.1583,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:29,247.1,341.8764,345.00,-3.1236,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:31,248.5,341.9114,345.00,-3.0886,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:32,249.9,341.9473,345.00,-3.0527,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:33,251.3,341.9835,345.00,-3.0165,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:35,252.7,342.0226,345.00,-2.9774,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:36,254.1,342.0595,345.00,-2.9405,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:38,255.5,342.0957,345.00,-2.9043,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:39,256.9,342.1320,345.00,-2.8680,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:40,258.3,342.1685,345.00,-2.8315,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:42,259.7,342.2073,345.00,-2.7927,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:43,261.1,342.2440,345.00,-2.7560,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:45,262.5,342.2801,345.00,-2.7199,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:46,263.9,342.3162,345.00,-2.6838,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:47,265.3,342.3550,345.00,-2.6450,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:49,266.7,342.3915,345.00,-2.6085,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:50,268.1,342.4278,345.00,-2.5722,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:52,269.5,342.4641,345.00,-2.5359,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:53,270.9,342.5002,345.00,-2.4998,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:54,272.3,342.5378,345.00,-2.4622,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:56,273.7,342.5737,345.00,-2.4263,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:57,275.1,342.6097,345.00,-2.3903,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:47:59,276.5,342.6460,345.00,-2.3540,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:00,277.9,342.6848,345.00,-2.3152,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:01,279.4,342.7207,345.00,-2.2793,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:03,280.8,342.7562,345.00,-2.2438,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:04,282.2,342.7920,345.00,-2.2080,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:06,283.6,342.8277,345.00,-2.1723,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:07,285.0,342.8648,345.00,-2.1352,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:08,286.4,342.8997,345.00,-2.1003,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:10,287.8,342.9341,345.00,-2.0659,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:11,289.2,342.9690,345.00,-2.0310,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:13,290.6,343.0042,345.00,-1.9958,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:14,292.0,343.0422,345.00,-1.9578,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:16,293.4,343.0779,345.00,-1.9221,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:17,294.8,343.1132,345.00,-1.8868,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:18,296.2,343.1482,345.00,-1.8518,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:20,297.6,343.1836,345.00,-1.8164,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:21,299.0,343.2208,345.00,-1.7792,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:23,300.4,343.2559,345.00,-1.7441,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:24,301.8,343.2914,345.00,-1.7086,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:25,303.2,343.3273,345.00,-1.6727,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:27,304.6,343.3650,345.00,-1.6350,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:28,306.0,343.4005,345.00,-1.5995,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:30,307.4,343.4355,345.00,-1.5645,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:31,308.8,343.4701,345.00,-1.5299,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:32,310.2,343.5049,345.00,-1.4951,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:34,311.6,343.5407,345.00,-1.4593,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:35,313.0,343.5750,345.00,-1.4250,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:37,314.4,343.6097,345.00,-1.3903,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:38,315.9,343.6439,345.00,-1.3561,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:39,317.3,343.6797,345.00,-1.3203,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:41,318.7,343.7140,345.00,-1.2860,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:42,320.1,343.7477,345.00,-1.2523,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:44,321.5,343.7825,345.00,-1.2175,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:45,322.9,343.8173,345.00,-1.1827,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:46,324.3,343.8538,345.00,-1.1462,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:48,325.7,343.8882,345.00,-1.1118,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:49,327.1,343.9227,345.00,-1.0773,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:51,328.5,343.9572,345.00,-1.0428,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:52,329.9,343.9915,345.00,-1.0085,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:53,331.3,344.0276,345.00,-0.9724,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:55,332.7,344.0616,345.00,-0.9384,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:56,334.1,344.0959,345.00,-0.9041,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:58,335.5,344.1303,345.00,-0.8697,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:48:59,336.9,344.1644,345.00,-0.8356,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:00,338.3,344.1998,345.00,-0.8002,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:02,339.7,344.2337,345.00,-0.7663,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:03,341.1,344.2672,345.00,-0.7328,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:05,342.5,344.3006,345.00,-0.6994,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:06,343.9,344.3346,345.00,-0.6654,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:07,345.3,344.3704,345.00,-0.6296,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:09,346.7,344.4044,345.00,-0.5956,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:10,348.1,344.4386,345.00,-0.5614,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:12,349.5,344.4722,345.00,-0.5278,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:13,350.9,344.5059,345.00,-0.4941,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:14,352.3,344.5376,345.00,-0.4624,30.00,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:16,353.7,344.5759,345.00,-0.4241,29.98,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:17,355.1,344.6096,345.00,-0.3904,29.95,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:19,356.6,344.6441,345.00,-0.3559,29.92,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:20,358.0,344.6782,345.00,-0.3218,29.88,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:21,359.4,344.7142,345.00,-0.2858,29.84,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:23,360.8,344.7476,345.00,-0.2524,29.79,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:24,362.2,344.7813,345.00,-0.2187,29.74,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:26,363.6,344.8153,345.00,-0.1847,29.69,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:27,365.0,344.8510,345.00,-0.1490,29.63,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:29,366.4,344.8850,345.00,-0.1150,29.56,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:30,367.8,344.9192,345.00,-0.0808,29.49,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:31,369.2,344.9530,345.00,-0.0470,29.43,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:33,370.6,344.9864,345.00,-0.0136,29.35,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:34,372.0,345.0217,345.00,+0.0217,29.26,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:36,373.4,345.0558,345.00,+0.0558,29.18,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:37,374.8,345.0891,345.00,+0.0891,29.09,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:38,376.2,345.1226,345.00,+0.1226,28.99,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:40,377.6,345.1583,345.00,+0.1583,28.89,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:41,379.0,345.1919,345.00,+0.1919,28.79,1.00,2.0,18.0,0.0,HI,30.0,SETTLED
2026-09-04 21:49:43,380.4,345.2254,345.00,+0.2254,28.68,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:44,381.8,345.2585,345.00,+0.2585,28.57,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:45,383.2,345.2912,345.00,+0.2912,28.46,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:47,384.6,345.3237,345.00,+0.3237,28.34,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:48,386.0,345.3583,345.00,+0.3583,28.23,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:50,387.4,345.3903,345.00,+0.3903,28.09,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:51,388.8,345.4214,345.00,+0.4214,27.97,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:52,390.2,345.4537,345.00,+0.4537,27.84,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:54,391.7,345.4848,345.00,+0.4848,27.70,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:55,393.1,345.5159,345.00,+0.5159,27.56,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:57,394.5,345.5474,345.00,+0.5474,27.41,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:58,395.9,345.5786,345.00,+0.5786,27.27,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:49:59,397.3,345.6105,345.00,+0.6105,27.13,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:01,398.7,345.6406,345.00,+0.6406,26.97,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:02,400.1,345.6703,345.00,+0.6703,26.81,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:04,401.5,345.7001,345.00,+0.7001,26.64,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:05,402.9,345.7305,345.00,+0.7305,26.48,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:06,404.3,345.7623,345.00,+0.7623,26.31,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:08,405.7,345.7922,345.00,+0.7922,26.13,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:09,407.1,345.8218,345.00,+0.8218,25.96,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:11,408.5,345.8516,345.00,+0.8516,25.77,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:12,409.9,345.8830,345.00,+0.8830,25.60,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:13,411.3,345.9122,345.00,+0.9122,25.41,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:15,412.7,345.9409,345.00,+0.9409,25.22,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:16,414.1,345.9686,345.00,+0.9686,25.03,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:18,415.5,345.9970,345.00,+0.9970,24.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:19,416.9,346.0269,345.00,+1.0269,24.64,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:20,418.3,346.0541,345.00,+1.0541,24.44,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:22,419.7,346.0813,345.00,+1.0813,24.22,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:23,421.1,346.1079,345.00,+1.1079,24.02,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:25,422.5,346.1356,345.00,+1.1356,23.81,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:26,423.9,346.1620,345.00,+1.1620,23.60,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:27,425.3,346.1886,345.00,+1.1886,23.37,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:29,426.8,346.2145,345.00,+1.2145,23.16,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:30,428.2,346.2402,345.00,+1.2402,22.94,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:32,429.6,346.2668,345.00,+1.2668,22.72,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:33,431.0,346.2924,345.00,+1.2924,22.49,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:34,432.4,346.3176,345.00,+1.3176,22.25,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:36,433.8,346.3420,345.00,+1.3420,22.02,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:37,435.2,346.3660,345.00,+1.3660,21.79,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:39,436.6,346.3911,345.00,+1.3911,21.56,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:40,438.0,346.4142,345.00,+1.4142,21.31,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:42,439.4,346.4371,345.00,+1.4371,21.07,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:43,440.8,346.4601,345.00,+1.4601,20.83,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:44,442.2,346.4842,345.00,+1.4842,20.58,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:46,443.6,346.5071,345.00,+1.5071,20.33,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:47,445.0,346.5304,345.00,+1.5304,20.06,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:49,446.4,346.5529,345.00,+1.5529,19.82,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:50,447.8,346.5748,345.00,+1.5748,19.56,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:51,449.2,346.5972,345.00,+1.5972,19.31,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:53,450.6,346.6185,345.00,+1.6185,19.05,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:54,452.0,346.6387,345.00,+1.6387,18.78,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:56,453.4,346.6591,345.00,+1.6591,18.52,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:57,454.8,346.6808,345.00,+1.6808,18.24,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:50:58,456.2,346.7009,345.00,+1.7009,17.99,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:00,457.6,346.7207,345.00,+1.7207,17.70,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:01,459.0,346.7406,345.00,+1.7406,17.43,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:03,460.4,346.7593,345.00,+1.7593,17.16,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:04,461.9,346.7787,345.00,+1.7787,16.89,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:05,463.3,346.7964,345.00,+1.7964,16.62,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:07,464.7,346.8143,345.00,+1.8143,16.33,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
2026-09-04 21:51:08,466.1,346.8317,345.00,+1.8317,16.05,1.00,2.0,18.0,0.0,HI,30.0,RAMPING
