Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 21:53:08,0.0,346.8712,352.00,-5.1288,346.8723,+0.0011,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:10,1.4,346.8651,352.00,-5.1349,346.8957,+0.0306,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:11,2.8,346.8585,352.00,-5.1415,346.9191,+0.0606,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:12,4.2,346.8529,352.00,-5.1471,346.9425,+0.0896,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:14,5.6,346.8456,352.00,-5.1544,346.9661,+0.1205,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:15,7.0,346.8387,352.00,-5.1613,346.9895,+0.1508,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:17,8.4,346.8314,352.00,-5.1686,347.0128,+0.1814,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:18,9.8,346.8245,352.00,-5.1755,347.0364,+0.2119,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:19,11.2,346.8180,352.00,-5.1820,347.0598,+0.2418,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:21,12.7,346.8115,352.00,-5.1885,347.0832,+0.2717,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:22,14.1,346.8042,352.00,-5.1958,347.1066,+0.3024,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:24,15.5,346.7973,352.00,-5.2027,347.1300,+0.3327,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:25,16.9,346.7899,352.00,-5.2101,347.1534,+0.3635,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:26,18.3,346.7832,352.00,-5.2168,347.1767,+0.3935,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:28,19.7,346.7766,352.00,-5.2234,347.2001,+0.4235,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:29,21.1,346.7696,352.00,-5.2304,347.2235,+0.4539,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:31,22.5,346.7619,352.00,-5.2381,347.2469,+0.4850,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:32,23.9,346.7542,352.00,-5.2458,347.2703,+0.5161,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:33,25.3,346.7467,352.00,-5.2533,347.2937,+0.5470,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:35,26.7,346.7394,352.00,-5.2606,347.3171,+0.5777,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:36,28.1,346.7323,352.00,-5.2677,347.3405,+0.6082,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:38,29.5,346.7256,352.00,-5.2744,347.3638,+0.6382,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:39,30.9,346.7183,352.00,-5.2817,347.3872,+0.6689,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:40,32.3,346.7112,352.00,-5.2888,347.4107,+0.6995,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:42,33.7,346.7043,352.00,-5.2957,347.4340,+0.7297,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:43,35.1,346.6978,352.00,-5.3022,347.4574,+0.7596,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:45,36.5,346.6915,352.00,-5.3085,347.4808,+0.7893,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:46,37.9,346.6848,352.00,-5.3152,347.5042,+0.8194,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:47,39.3,346.6785,352.00,-5.3215,347.5276,+0.8491,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:49,40.7,346.6719,352.00,-5.3281,347.5510,+0.8791,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:50,42.1,346.6659,352.00,-5.3341,347.5744,+0.9085,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:52,43.5,346.6588,352.00,-5.3412,347.5978,+0.9390,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:53,44.9,346.6527,352.00,-5.3473,347.6212,+0.9685,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:55,46.3,346.6459,352.00,-5.3541,347.6446,+0.9987,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:56,47.7,346.6394,352.00,-5.3606,347.6680,+1.0286,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:57,49.1,346.6329,352.00,-5.3671,347.6914,+1.0585,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:53:59,50.5,346.6264,352.00,-5.3736,347.7148,+1.0884,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:00,52.0,346.6196,352.00,-5.3804,347.7382,+1.1186,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:02,53.4,346.6132,352.00,-5.3868,347.7616,+1.1484,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:03,54.8,346.6069,352.00,-5.3931,347.7850,+1.1781,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:04,56.2,346.6005,352.00,-5.3995,347.8084,+1.2079,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:06,57.6,346.5948,352.00,-5.4052,347.8318,+1.2370,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:07,59.0,346.5882,352.00,-5.4118,347.8552,+1.2670,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:09,60.4,346.5817,352.00,-5.4183,347.8785,+1.2968,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:10,61.8,346.5755,352.00,-5.4245,347.9019,+1.3264,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:11,63.2,346.5689,352.00,-5.4311,347.9253,+1.3564,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:13,64.6,346.5627,352.00,-5.4373,347.9487,+1.3860,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:14,66.0,346.5554,352.00,-5.4446,347.9721,+1.4167,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:16,67.4,346.5484,352.00,-5.4516,347.9955,+1.4471,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:17,68.8,346.5417,352.00,-5.4583,348.0189,+1.4772,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:18,70.2,346.5343,352.00,-5.4657,348.0423,+1.5080,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:20,71.6,346.5271,352.00,-5.4729,348.0657,+1.5386,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:21,73.0,346.5202,352.00,-5.4798,348.0890,+1.5688,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:23,74.4,346.5138,352.00,-5.4862,348.1124,+1.5986,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:24,75.8,346.5074,352.00,-5.4926,348.1358,+1.6284,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:25,77.2,346.4995,352.00,-5.5005,348.1592,+1.6597,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:27,78.6,346.4929,352.00,-5.5071,348.1826,+1.6897,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:28,80.0,346.4869,352.00,-5.5131,348.2060,+1.7191,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:30,81.4,346.4811,352.00,-5.5189,348.2294,+1.7483,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:31,82.8,346.4740,352.00,-5.5260,348.2528,+1.7788,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:32,84.2,346.4683,352.00,-5.5317,348.2762,+1.8079,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:34,85.6,346.4623,352.00,-5.5377,348.2996,+1.8373,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:35,87.0,346.4564,352.00,-5.5436,348.3230,+1.8666,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:37,88.4,346.4505,352.00,-5.5495,348.3464,+1.8959,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:38,89.8,346.4439,352.00,-5.5561,348.3698,+1.9259,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:39,91.3,346.4373,352.00,-5.5627,348.3932,+1.9559,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:41,92.7,346.4310,352.00,-5.5690,348.4166,+1.9856,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:42,94.1,346.4250,352.00,-5.5750,348.4400,+2.0150,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:44,95.5,346.4187,352.00,-5.5813,348.4633,+2.0446,0.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:45,96.9,346.4127,352.00,-5.5873,348.4867,+2.0740,0.79,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:46,98.3,346.4064,352.00,-5.5936,348.5101,+2.1037,1.76,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:48,99.7,346.4004,352.00,-5.5996,348.5335,+2.1331,2.94,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:49,101.1,346.3945,352.00,-5.6055,348.5569,+2.1624,3.74,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:51,102.5,346.3900,352.00,-5.6100,348.5802,+2.1902,4.70,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:52,103.9,346.3846,352.00,-5.6154,348.6036,+2.2190,5.81,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:53,105.3,346.3788,352.00,-5.6212,348.6270,+2.2482,6.92,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:55,106.7,346.3717,352.00,-5.6283,348.6504,+2.2787,8.06,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:56,108.1,346.3650,352.00,-5.6350,348.6738,+2.3088,9.09,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:58,109.5,346.3584,352.00,-5.6416,348.6972,+2.3388,9.87,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:54:59,110.9,346.3540,352.00,-5.6460,348.7206,+2.3666,10.76,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:00,112.3,346.3493,352.00,-5.6507,348.7440,+2.3947,11.89,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:02,113.7,346.3444,352.00,-5.6556,348.7674,+2.4230,12.90,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:03,115.1,346.3391,352.00,-5.6609,348.7907,+2.4516,13.82,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:05,116.5,346.3344,352.00,-5.6656,348.8141,+2.4797,14.73,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:06,117.9,346.3306,352.00,-5.6694,348.8375,+2.5069,15.57,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:07,119.3,346.3272,352.00,-5.6728,348.8609,+2.5337,16.58,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:09,120.7,346.3242,352.00,-5.6758,348.8844,+2.5602,17.34,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:10,122.1,346.3217,352.00,-5.6783,348.9077,+2.5860,18.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:12,123.5,346.3198,352.00,-5.6802,348.9311,+2.6113,19.02,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:13,124.9,346.3183,352.00,-5.6817,348.9545,+2.6362,19.74,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:15,126.3,346.3175,352.00,-5.6825,348.9779,+2.6604,20.51,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:16,127.7,346.3180,352.00,-5.6820,349.0013,+2.6833,21.12,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:17,129.1,346.3197,352.00,-5.6803,349.0247,+2.7050,21.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:19,130.5,346.3221,352.00,-5.6779,349.0481,+2.7260,22.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:20,131.9,346.3256,352.00,-5.6744,349.0715,+2.7459,22.85,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:22,133.4,346.3297,352.00,-5.6703,349.0949,+2.7652,23.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:23,134.8,346.3356,352.00,-5.6644,349.1183,+2.7827,23.63,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:24,136.2,346.3435,352.00,-5.6565,349.1416,+2.7981,24.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:26,137.6,346.3519,352.00,-5.6481,349.1650,+2.8131,24.30,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:27,139.0,346.3614,352.00,-5.6386,349.1884,+2.8270,24.56,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:29,140.4,346.3731,352.00,-5.6269,349.2118,+2.8387,24.63,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:30,141.8,346.3860,352.00,-5.6140,349.2352,+2.8492,24.70,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:31,143.2,346.4007,352.00,-5.5993,349.2586,+2.8579,24.86,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:33,144.6,346.4165,352.00,-5.5835,349.2820,+2.8655,24.90,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:34,146.0,346.4332,352.00,-5.5668,349.3054,+2.8722,24.78,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:36,147.4,346.4518,352.00,-5.5482,349.3288,+2.8770,24.60,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:37,148.8,346.4722,352.00,-5.5278,349.3522,+2.8800,24.60,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:38,150.2,346.4919,352.00,-5.5081,349.3756,+2.8837,24.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:40,151.6,346.5128,352.00,-5.4872,349.3990,+2.8862,24.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:41,153.0,346.5349,352.00,-5.4651,349.4224,+2.8875,24.07,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:43,154.4,346.5574,352.00,-5.4426,349.4458,+2.8884,24.01,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:44,155.8,346.5812,352.00,-5.4188,349.4692,+2.8880,23.81,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:45,157.2,346.6043,352.00,-5.3957,349.4926,+2.8883,23.54,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:47,158.6,346.6285,352.00,-5.3715,349.5159,+2.8874,23.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:48,160.0,346.6532,352.00,-5.3468,349.5394,+2.8862,23.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:50,161.4,346.6784,352.00,-5.3216,349.5628,+2.8844,22.82,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:51,162.8,346.7047,352.00,-5.2953,349.5861,+2.8814,22.51,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:52,164.2,346.7305,352.00,-5.2695,349.6096,+2.8791,22.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:54,165.6,346.7562,352.00,-5.2438,349.6330,+2.8768,22.00,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:55,167.0,346.7816,352.00,-5.2184,349.6563,+2.8747,21.79,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:57,168.4,346.8063,352.00,-5.1937,349.6797,+2.8734,21.61,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:58,169.9,346.8328,352.00,-5.1672,349.7031,+2.8703,21.41,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:55:59,171.3,346.8578,352.00,-5.1422,349.7265,+2.8687,21.10,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:01,172.7,346.8835,352.00,-5.1165,349.7499,+2.8664,20.86,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:02,174.1,346.9085,352.00,-5.0915,349.7733,+2.8648,20.65,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:04,175.5,346.9353,352.00,-5.0647,349.7967,+2.8614,20.37,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:05,176.9,346.9597,352.00,-5.0403,349.8201,+2.8604,20.33,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:06,178.3,346.9840,352.00,-5.0160,349.8435,+2.8595,20.11,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:08,179.7,347.0080,352.00,-4.9920,349.8669,+2.8589,20.09,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:09,181.1,347.0316,352.00,-4.9684,349.8903,+2.8587,19.85,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:11,182.5,347.0571,352.00,-4.9429,349.9137,+2.8566,19.63,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:12,183.9,347.0809,352.00,-4.9191,349.9371,+2.8562,19.55,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:13,185.3,347.1043,352.00,-4.8957,349.9604,+2.8561,19.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:15,186.7,347.1271,352.00,-4.8729,349.9838,+2.8567,19.40,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:16,188.1,347.1491,352.00,-4.8509,350.0072,+2.8581,19.21,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:18,189.5,347.1732,352.00,-4.8268,350.0306,+2.8574,19.11,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:19,190.9,347.1952,352.00,-4.8048,350.0540,+2.8588,19.08,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:20,192.3,347.2175,352.00,-4.7825,350.0774,+2.8599,18.89,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:22,193.7,347.2389,352.00,-4.7611,350.1008,+2.8619,18.95,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:23,195.1,347.2617,352.00,-4.7383,350.1242,+2.8625,18.84,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:25,196.5,347.2832,352.00,-4.7168,350.1476,+2.8644,18.77,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:26,197.9,347.3046,352.00,-4.6954,350.1710,+2.8664,18.71,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:27,199.3,347.3255,352.00,-4.6745,350.1943,+2.8688,18.68,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:29,200.7,347.3463,352.00,-4.6537,350.2177,+2.8714,18.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:30,202.1,347.3675,352.00,-4.6325,350.2411,+2.8736,18.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:32,203.5,347.3871,352.00,-4.6129,350.2645,+2.8774,18.77,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:33,204.9,347.4068,352.00,-4.5932,350.2879,+2.8811,18.73,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:35,206.3,347.4261,352.00,-4.5739,350.3113,+2.8852,18.91,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:36,207.7,347.4453,352.00,-4.5547,350.3347,+2.8894,18.74,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:37,209.1,347.4660,352.00,-4.5340,350.3581,+2.8921,18.83,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:39,210.6,347.4851,352.00,-4.5149,350.3815,+2.8964,18.96,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:40,212.0,347.5038,352.00,-4.4962,350.4049,+2.9011,18.93,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:42,213.4,347.5228,352.00,-4.4772,350.4283,+2.9055,18.93,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:43,214.8,347.5428,352.00,-4.4572,350.4517,+2.9089,18.93,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:44,216.2,347.5619,352.00,-4.4381,350.4751,+2.9132,19.01,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:46,217.6,347.5806,352.00,-4.4194,350.4985,+2.9179,19.08,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:47,219.0,347.5995,352.00,-4.4005,350.5219,+2.9224,18.95,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:49,220.4,347.6187,352.00,-4.3813,350.5453,+2.9266,19.11,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:50,221.8,347.6382,352.00,-4.3618,350.5687,+2.9305,19.15,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:51,223.2,347.6568,352.00,-4.3432,350.5921,+2.9353,19.17,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:53,224.6,347.6759,352.00,-4.3241,350.6155,+2.9396,19.09,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:54,226.0,347.6950,352.00,-4.3050,350.6389,+2.9439,19.14,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:56,227.4,347.7139,352.00,-4.2861,350.6623,+2.9484,19.15,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:57,228.8,347.7343,352.00,-4.2657,350.6857,+2.9514,19.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:56:58,230.2,347.7535,352.00,-4.2465,350.7091,+2.9556,19.22,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:00,231.6,347.7723,352.00,-4.2277,350.7324,+2.9601,19.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:01,233.0,347.7899,352.00,-4.2101,350.7558,+2.9659,19.25,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:03,234.4,347.8108,352.00,-4.1892,350.7796,+2.9688,19.33,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:04,235.8,347.8293,352.00,-4.1707,350.8030,+2.9737,19.36,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:05,237.2,347.8481,352.00,-4.1519,350.8264,+2.9783,19.39,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:07,238.7,347.8668,352.00,-4.1332,350.8498,+2.9830,19.38,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:08,240.1,347.8867,352.00,-4.1133,350.8732,+2.9865,19.41,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:10,241.5,347.9052,352.00,-4.0948,350.8966,+2.9914,19.53,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:11,242.9,347.9233,352.00,-4.0767,350.9200,+2.9967,19.60,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:12,244.3,347.9419,352.00,-4.0581,350.9434,+3.0015,19.54,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:14,245.7,347.9611,352.00,-4.0389,350.9668,+3.0057,19.51,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:15,247.1,347.9815,352.00,-4.0185,350.9902,+3.0087,19.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:17,248.5,348.0008,352.00,-3.9992,351.0136,+3.0128,19.61,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:18,249.9,348.0193,352.00,-3.9807,351.0370,+3.0177,19.64,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:19,251.3,348.0378,352.00,-3.9622,351.0604,+3.0226,19.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:21,252.7,348.0579,352.00,-3.9421,351.0839,+3.0260,19.62,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:22,254.1,348.0767,352.00,-3.9233,351.1073,+3.0306,19.84,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:24,255.5,348.0952,352.00,-3.9048,351.1307,+3.0355,19.82,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:25,256.9,348.1132,352.00,-3.8868,351.1541,+3.0409,19.97,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:26,258.3,348.1313,352.00,-3.8687,351.1775,+3.0462,19.85,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:28,259.7,348.1512,352.00,-3.8488,351.2008,+3.0496,19.88,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:29,261.1,348.1711,352.00,-3.8289,351.2242,+3.0531,19.78,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:31,262.5,348.1901,352.00,-3.8099,351.2477,+3.0576,20.01,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:32,263.9,348.2084,352.00,-3.7916,351.2710,+3.0626,19.97,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:33,265.3,348.2274,352.00,-3.7726,351.2944,+3.0670,19.91,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:35,266.7,348.2482,352.00,-3.7518,351.3178,+3.0696,19.92,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:36,268.1,348.2674,352.00,-3.7326,351.3412,+3.0738,19.86,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:38,269.5,348.2870,352.00,-3.7130,351.3646,+3.0776,20.01,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:39,270.9,348.3058,352.00,-3.6942,351.3880,+3.0822,19.97,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:41,272.3,348.3260,352.00,-3.6740,351.4114,+3.0854,19.99,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:42,273.7,348.3447,352.00,-3.6553,351.4348,+3.0901,20.08,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:43,275.2,348.3631,352.00,-3.6369,351.4582,+3.0951,20.08,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:45,276.6,348.3823,352.00,-3.6177,351.4816,+3.0993,19.94,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:46,278.0,348.4021,352.00,-3.5979,351.5050,+3.1029,20.01,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:48,279.4,348.4227,352.00,-3.5773,351.5284,+3.1057,20.06,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:49,280.8,348.4414,352.00,-3.5586,351.5518,+3.1104,20.15,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:50,282.2,348.4594,352.00,-3.5406,351.5751,+3.1157,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:52,283.6,348.4780,352.00,-3.5220,351.5986,+3.1206,20.15,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:53,285.0,348.4986,352.00,-3.5014,351.6219,+3.1233,20.19,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:55,286.4,348.5175,352.00,-3.4825,351.6453,+3.1278,20.29,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:56,287.8,348.5355,352.00,-3.4645,351.6687,+3.1332,20.40,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:57,289.2,348.5534,352.00,-3.4466,351.6921,+3.1387,20.43,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:57:59,290.6,348.5722,352.00,-3.4278,351.7155,+3.1433,20.34,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:00,292.0,348.5922,352.00,-3.4078,351.7389,+3.1467,20.35,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:02,293.4,348.6117,352.00,-3.3883,351.7623,+3.1506,20.38,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:03,294.8,348.6302,352.00,-3.3698,351.7857,+3.1555,20.53,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:04,296.2,348.6489,352.00,-3.3511,351.8091,+3.1602,20.39,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:06,297.6,348.6685,352.00,-3.3315,351.8324,+3.1639,20.36,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:07,299.0,348.6894,352.00,-3.3106,351.8558,+3.1664,20.41,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:09,300.4,348.7089,352.00,-3.2911,351.8792,+3.1703,20.36,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:10,301.8,348.7281,352.00,-3.2719,351.9026,+3.1745,20.35,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:11,303.2,348.7482,352.00,-3.2518,351.9260,+3.1778,20.25,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:13,304.6,348.7697,352.00,-3.2303,351.9494,+3.1797,20.37,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:14,306.0,348.7893,352.00,-3.2107,351.9728,+3.1835,20.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:16,307.4,348.8098,352.00,-3.1902,351.9962,+3.1864,20.20,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:17,308.8,348.8301,352.00,-3.1699,352.0000,+3.1699,20.21,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:18,310.2,348.8502,352.00,-3.1498,352.0000,+3.1498,20.20,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:20,311.6,348.8714,352.00,-3.1286,352.0000,+3.1286,20.16,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:21,313.0,348.8914,352.00,-3.1086,352.0000,+3.1086,20.15,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:23,314.5,348.9110,352.00,-3.0890,352.0000,+3.0890,20.19,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:24,315.9,348.9308,352.00,-3.0692,352.0000,+3.0692,20.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:25,317.3,348.9501,352.00,-3.0499,352.0000,+3.0499,20.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:27,318.7,348.9709,352.00,-3.0291,352.0000,+3.0291,20.10,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:28,320.1,348.9911,352.00,-3.0089,352.0000,+3.0089,20.16,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:30,321.5,349.0102,352.00,-2.9898,352.0000,+2.9898,20.22,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:31,322.9,349.0290,352.00,-2.9710,352.0000,+2.9710,20.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:32,324.3,349.0489,352.00,-2.9511,352.0000,+2.9511,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:34,325.7,349.0681,352.00,-2.9319,352.0000,+2.9319,20.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:35,327.1,349.0878,352.00,-2.9122,352.0000,+2.9122,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:37,328.5,349.1071,352.00,-2.8929,352.0000,+2.8929,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:38,329.9,349.1263,352.00,-2.8737,352.0000,+2.8737,20.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:39,331.3,349.1468,352.00,-2.8532,352.0000,+2.8532,20.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:41,332.7,349.1659,352.00,-2.8341,352.0000,+2.8341,20.23,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:42,334.1,349.1856,352.00,-2.8144,352.0000,+2.8144,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:44,335.5,349.2051,352.00,-2.7949,352.0000,+2.7949,20.22,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:45,336.9,349.2251,352.00,-2.7749,352.0000,+2.7749,20.14,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:46,338.3,349.2466,352.00,-2.7534,352.0000,+2.7534,20.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:48,339.7,349.2660,352.00,-2.7340,352.0000,+2.7340,20.24,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:49,341.1,349.2855,352.00,-2.7145,352.0000,+2.7145,20.27,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:51,342.5,349.3051,352.00,-2.6949,352.0000,+2.6949,20.12,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:52,343.9,349.3257,352.00,-2.6743,352.0000,+2.6743,20.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:53,345.3,349.3449,352.00,-2.6551,352.0000,+2.6551,20.30,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:55,346.7,349.3639,352.00,-2.6361,352.0000,+2.6361,20.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:56,348.1,349.3828,352.00,-2.6172,352.0000,+2.6172,20.34,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:58,349.5,349.4015,352.00,-2.5985,352.0000,+2.5985,20.38,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:58:59,350.9,349.4217,352.00,-2.5783,352.0000,+2.5783,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:01,352.3,349.4400,352.00,-2.5600,352.0000,+2.5600,20.45,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:02,353.8,349.4594,352.00,-2.5406,352.0000,+2.5406,20.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:03,355.2,349.4787,352.00,-2.5213,352.0000,+2.5213,20.34,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:05,356.6,349.4983,352.00,-2.5017,352.0000,+2.5017,20.36,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:06,358.0,349.5190,352.00,-2.4810,352.0000,+2.4810,20.34,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:08,359.4,349.5388,352.00,-2.4612,352.0000,+2.4612,20.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:09,360.8,349.5591,352.00,-2.4409,352.0000,+2.4409,20.28,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:10,362.2,349.5785,352.00,-2.4215,352.0000,+2.4215,20.32,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:12,363.6,349.5981,352.00,-2.4019,352.0000,+2.4019,20.38,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:13,365.0,349.6180,352.00,-2.3820,352.0000,+2.3820,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:15,366.4,349.6372,352.00,-2.3628,352.0000,+2.3628,20.30,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:16,367.8,349.6569,352.00,-2.3431,352.0000,+2.3431,20.36,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:17,369.2,349.6761,352.00,-2.3239,352.0000,+2.3239,20.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:19,370.6,349.6963,352.00,-2.3037,352.0000,+2.3037,20.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:20,372.0,349.7153,352.00,-2.2847,352.0000,+2.2847,20.57,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:22,373.4,349.7340,352.00,-2.2660,352.0000,+2.2660,20.37,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:23,374.8,349.7536,352.00,-2.2464,352.0000,+2.2464,20.43,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:24,376.2,349.7735,352.00,-2.2265,352.0000,+2.2265,20.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:26,377.6,349.7938,352.00,-2.2062,352.0000,+2.2062,20.46,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:27,379.0,349.8130,352.00,-2.1870,352.0000,+2.1870,20.55,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:29,380.4,349.8320,352.00,-2.1680,352.0000,+2.1680,20.46,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:30,381.8,349.8512,352.00,-2.1488,352.0000,+2.1488,20.51,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:31,383.2,349.8719,352.00,-2.1281,352.0000,+2.1281,20.43,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:33,384.6,349.8918,352.00,-2.1082,352.0000,+2.1082,20.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:34,386.0,349.9111,352.00,-2.0889,352.0000,+2.0889,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:36,387.4,349.9308,352.00,-2.0692,352.0000,+2.0692,20.41,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:37,388.8,349.9504,352.00,-2.0496,352.0000,+2.0496,20.55,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:38,390.2,349.9702,352.00,-2.0298,352.0000,+2.0298,20.54,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:40,391.7,349.9897,352.00,-2.0103,352.0000,+2.0103,20.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:41,393.1,350.0096,352.00,-1.9904,352.0000,+1.9904,20.43,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:43,394.5,350.0293,352.00,-1.9707,352.0000,+1.9707,20.39,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:44,395.9,350.0489,352.00,-1.9511,352.0000,+1.9511,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:45,397.3,350.0693,352.00,-1.9307,352.0000,+1.9307,20.54,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:47,398.7,350.0883,352.00,-1.9117,352.0000,+1.9117,20.55,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:48,400.1,350.1074,352.00,-1.8926,352.0000,+1.8926,20.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:50,401.5,350.1269,352.00,-1.8731,352.0000,+1.8731,20.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:51,402.9,350.1469,352.00,-1.8531,352.0000,+1.8531,20.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:52,404.3,350.1690,352.00,-1.8310,352.0000,+1.8310,20.21,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:54,405.7,350.1896,352.00,-1.8104,352.0000,+1.8104,20.37,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:55,407.1,350.2094,352.00,-1.7906,352.0000,+1.7906,20.21,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:57,408.5,350.2295,352.00,-1.7705,352.0000,+1.7705,20.26,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:58,409.9,350.2498,352.00,-1.7502,352.0000,+1.7502,20.45,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 21:59:59,411.3,350.2687,352.00,-1.7313,352.0000,+1.7313,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:01,412.7,350.2877,352.00,-1.7123,352.0000,+1.7123,20.56,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:02,414.1,350.3062,352.00,-1.6938,352.0000,+1.6938,20.45,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:04,415.5,350.3254,352.00,-1.6746,352.0000,+1.6746,20.46,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:05,416.9,350.3459,352.00,-1.6541,352.0000,+1.6541,20.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:06,418.3,350.3649,352.00,-1.6351,352.0000,+1.6351,20.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:08,419.7,350.3845,352.00,-1.6155,352.0000,+1.6155,20.40,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:09,421.1,350.4047,352.00,-1.5953,352.0000,+1.5953,20.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:11,422.5,350.4261,352.00,-1.5739,352.0000,+1.5739,20.32,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:12,423.9,350.4458,352.00,-1.5542,352.0000,+1.5542,20.40,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:14,425.3,350.4663,352.00,-1.5337,352.0000,+1.5337,20.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:15,426.7,350.4867,352.00,-1.5133,352.0000,+1.5133,20.38,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:16,428.2,350.5058,352.00,-1.4942,352.0000,+1.4942,20.37,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:18,429.6,350.5261,352.00,-1.4739,352.0000,+1.4739,20.45,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:19,431.0,350.5443,352.00,-1.4557,352.0000,+1.4557,20.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:21,432.4,350.5613,352.00,-1.4387,352.0000,+1.4387,20.77,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:22,433.8,350.5786,352.00,-1.4214,352.0000,+1.4214,20.75,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:23,435.2,350.5968,352.00,-1.4032,352.0000,+1.4032,20.77,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:25,436.6,350.6164,352.00,-1.3836,352.0000,+1.3836,20.76,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:26,438.0,350.6349,352.00,-1.3651,352.0000,+1.3651,20.88,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:28,439.4,350.6537,352.00,-1.3463,352.0000,+1.3463,20.76,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:29,440.8,350.6731,352.00,-1.3269,352.0000,+1.3269,20.79,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:30,442.2,350.6923,352.00,-1.3077,352.0000,+1.3077,20.76,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:32,443.6,350.7132,352.00,-1.2868,352.0000,+1.2868,20.74,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:33,445.0,350.7323,352.00,-1.2677,352.0000,+1.2677,20.82,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:35,446.4,350.7522,352.00,-1.2478,352.0000,+1.2478,20.62,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:36,447.8,350.7721,352.00,-1.2279,352.0000,+1.2279,20.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:37,449.2,350.7929,352.00,-1.2071,352.0000,+1.2071,20.73,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:39,450.6,350.8130,352.00,-1.1870,352.0000,+1.1870,20.60,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:40,452.0,350.8346,352.00,-1.1654,352.0000,+1.1654,20.32,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:42,453.4,350.8556,352.00,-1.1444,352.0000,+1.1444,20.43,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:43,454.8,350.8758,352.00,-1.1242,352.0000,+1.1242,20.58,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:44,456.2,350.8968,352.00,-1.1032,352.0000,+1.1032,20.46,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:46,457.6,350.9169,352.00,-1.0831,352.0000,+1.0831,20.53,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:47,459.0,350.9362,352.00,-1.0638,352.0000,+1.0638,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:49,460.4,350.9558,352.00,-1.0442,352.0000,+1.0442,20.40,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:50,461.8,350.9755,352.00,-1.0245,352.0000,+1.0245,20.42,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:51,463.2,350.9964,352.00,-1.0036,352.0000,+1.0036,20.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:53,464.6,351.0155,352.00,-0.9845,352.0000,+0.9845,20.56,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:54,466.1,351.0344,352.00,-0.9656,352.0000,+0.9656,20.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:56,467.5,351.0539,352.00,-0.9461,352.0000,+0.9461,20.53,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:57,468.9,351.0745,352.00,-0.9255,352.0000,+0.9255,20.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:00:58,470.3,351.0936,352.00,-0.9064,352.0000,+0.9064,20.57,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:00,471.7,351.1131,352.00,-0.8869,352.0000,+0.8869,20.51,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:01,473.1,351.1328,352.00,-0.8672,352.0000,+0.8672,20.46,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:03,474.5,351.1527,352.00,-0.8473,352.0000,+0.8473,20.56,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:04,475.9,351.1732,352.00,-0.8268,352.0000,+0.8268,20.49,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:05,477.3,351.1924,352.00,-0.8076,352.0000,+0.8076,20.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:07,478.7,351.2112,352.00,-0.7888,352.0000,+0.7888,20.65,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:08,480.1,351.2295,352.00,-0.7705,352.0000,+0.7705,20.68,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:10,481.5,351.2483,352.00,-0.7517,352.0000,+0.7517,20.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:11,482.9,351.2690,352.00,-0.7310,352.0000,+0.7310,20.59,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:12,484.3,351.2887,352.00,-0.7113,352.0000,+0.7113,20.64,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:14,485.7,351.3077,352.00,-0.6923,352.0000,+0.6923,20.73,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:15,487.1,351.3263,352.00,-0.6737,352.0000,+0.6737,20.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:17,488.5,351.3469,352.00,-0.6531,352.0000,+0.6531,20.71,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:18,489.9,351.3657,352.00,-0.6343,352.0000,+0.6343,20.73,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:20,491.3,351.3849,352.00,-0.6151,352.0000,+0.6151,20.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:21,492.7,351.4038,352.00,-0.5962,352.0000,+0.5962,20.77,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:22,494.1,351.4246,352.00,-0.5754,352.0000,+0.5754,20.69,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:24,495.5,351.4442,352.00,-0.5558,352.0000,+0.5558,19.80,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:25,496.9,351.4646,352.00,-0.5354,352.0000,+0.5354,18.98,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:27,498.4,351.4844,352.00,-0.5156,352.0000,+0.5156,18.23,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:28,499.8,351.5037,352.00,-0.4963,352.0000,+0.4963,17.62,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:29,501.2,351.5226,352.00,-0.4774,352.0000,+0.4774,16.75,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:31,502.6,351.5426,352.00,-0.4574,352.0000,+0.4574,16.10,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:32,504.0,351.5616,352.00,-0.4384,352.0000,+0.4384,15.19,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:34,505.4,351.5803,352.00,-0.4197,352.0000,+0.4197,14.58,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:35,506.8,351.5986,352.00,-0.4014,352.0000,+0.4014,13.85,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:36,508.2,351.6175,352.00,-0.3825,352.0000,+0.3825,13.28,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:38,509.6,351.6340,352.00,-0.3660,352.0000,+0.3660,12.75,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:39,511.0,351.6492,352.00,-0.3508,352.0000,+0.3508,12.19,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:41,512.4,351.6645,352.00,-0.3355,352.0000,+0.3355,11.60,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:42,513.8,351.6798,352.00,-0.3202,352.0000,+0.3202,11.16,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:43,515.2,351.6931,352.00,-0.3069,352.0000,+0.3069,10.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:45,516.6,351.7057,352.00,-0.2943,352.0000,+0.2943,10.31,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:46,518.0,351.7175,352.00,-0.2825,352.0000,+0.2825,9.90,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:48,519.4,351.7289,352.00,-0.2711,352.0000,+0.2711,9.52,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:49,520.8,351.7402,352.00,-0.2598,352.0000,+0.2598,9.18,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:50,522.2,351.7501,352.00,-0.2499,352.0000,+0.2499,8.78,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:52,523.6,351.7598,352.00,-0.2402,352.0000,+0.2402,8.50,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:53,525.0,351.7696,352.00,-0.2304,352.0000,+0.2304,8.04,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:55,526.4,351.7791,352.00,-0.2209,352.0000,+0.2209,7.72,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:56,527.8,351.7886,352.00,-0.2114,352.0000,+0.2114,7.48,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:57,529.2,351.7963,352.00,-0.2037,352.0000,+0.2037,7.19,1.00,40.0,0.0,0.0,HI,50.0,RAMPING
2026-09-04 22:01:59,530.6,351.8042,352.00,-0.1958,352.0000,+0.1958,6.89,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:00,532.0,351.8113,352.00,-0.1887,352.0000,+0.1887,6.63,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:02,533.4,351.8182,352.00,-0.1818,352.0000,+0.1818,6.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:03,534.9,351.8235,352.00,-0.1765,352.0000,+0.1765,6.48,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:04,536.3,351.8277,352.00,-0.1723,352.0000,+0.1723,6.31,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:06,537.7,351.8322,352.00,-0.1678,352.0000,+0.1678,6.10,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:07,539.1,351.8367,352.00,-0.1633,352.0000,+0.1633,5.99,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:09,540.5,351.8415,352.00,-0.1585,352.0000,+0.1585,5.88,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:10,541.9,351.8445,352.00,-0.1555,352.0000,+0.1555,5.79,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:11,543.3,351.8474,352.00,-0.1526,352.0000,+0.1526,5.83,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:13,544.7,351.8498,352.00,-0.1502,352.0000,+0.1502,5.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:14,546.1,351.8523,352.00,-0.1477,352.0000,+0.1477,5.60,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:16,547.5,351.8542,352.00,-0.1458,352.0000,+0.1458,5.56,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:17,548.9,351.8561,352.00,-0.1439,352.0000,+0.1439,5.62,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:18,550.3,351.8572,352.00,-0.1428,352.0000,+0.1428,5.50,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:20,551.7,351.8587,352.00,-0.1413,352.0000,+0.1413,5.50,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:21,553.1,351.8588,352.00,-0.1412,352.0000,+0.1412,5.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:23,554.5,351.8584,352.00,-0.1416,352.0000,+0.1416,5.74,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:24,555.9,351.8580,352.00,-0.1420,352.0000,+0.1420,5.58,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:25,557.3,351.8590,352.00,-0.1410,352.0000,+0.1410,5.45,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:27,558.7,351.8600,352.00,-0.1400,352.0000,+0.1400,5.52,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:28,560.1,351.8604,352.00,-0.1396,352.0000,+0.1396,5.58,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:30,561.5,351.8601,352.00,-0.1399,352.0000,+0.1399,5.62,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:31,562.9,351.8598,352.00,-0.1402,352.0000,+0.1402,5.68,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:33,564.3,351.8590,352.00,-0.1410,352.0000,+0.1410,5.79,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:34,565.7,351.8572,352.00,-0.1428,352.0000,+0.1428,5.92,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:35,567.1,351.8561,352.00,-0.1439,352.0000,+0.1439,5.82,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:37,568.5,351.8551,352.00,-0.1449,352.0000,+0.1449,5.88,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:38,570.0,351.8538,352.00,-0.1462,352.0000,+0.1462,6.04,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:40,571.4,351.8526,352.00,-0.1474,352.0000,+0.1474,5.95,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:41,572.8,351.8523,352.00,-0.1477,352.0000,+0.1477,5.92,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:42,574.2,351.8508,352.00,-0.1492,352.0000,+0.1492,6.08,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:44,575.6,351.8497,352.00,-0.1503,352.0000,+0.1503,6.25,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:45,577.0,351.8486,352.00,-0.1514,352.0000,+0.1514,6.20,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:47,578.4,351.8468,352.00,-0.1532,352.0000,+0.1532,6.28,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:48,579.8,351.8455,352.00,-0.1545,352.0000,+0.1545,6.31,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:49,581.2,351.8442,352.00,-0.1558,352.0000,+0.1558,6.51,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:51,582.6,351.8419,352.00,-0.1581,352.0000,+0.1581,6.49,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:52,584.0,351.8405,352.00,-0.1595,352.0000,+0.1595,6.53,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:54,585.4,351.8390,352.00,-0.1610,352.0000,+0.1610,6.56,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:55,586.8,351.8380,352.00,-0.1620,352.0000,+0.1620,6.57,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:56,588.2,351.8367,352.00,-0.1633,352.0000,+0.1633,6.72,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:58,589.6,351.8351,352.00,-0.1649,352.0000,+0.1649,6.82,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:02:59,591.0,351.8340,352.00,-0.1660,352.0000,+0.1660,6.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:01,592.4,351.8337,352.00,-0.1663,352.0000,+0.1663,6.61,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:02,593.8,351.8333,352.00,-0.1667,352.0000,+0.1667,6.61,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:03,595.2,351.8335,352.00,-0.1665,352.0000,+0.1665,6.56,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:05,596.6,351.8341,352.00,-0.1659,352.0000,+0.1659,6.52,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:06,598.0,351.8339,352.00,-0.1661,352.0000,+0.1661,6.64,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:08,599.4,351.8337,352.00,-0.1663,352.0000,+0.1663,6.64,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:09,600.8,351.8337,352.00,-0.1663,352.0000,+0.1663,6.68,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:10,602.2,351.8330,352.00,-0.1670,352.0000,+0.1670,6.77,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:12,603.6,351.8316,352.00,-0.1684,352.0000,+0.1684,6.83,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:13,605.0,351.8306,352.00,-0.1694,352.0000,+0.1694,6.88,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:15,606.4,351.8298,352.00,-0.1702,352.0000,+0.1702,6.84,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:16,607.8,351.8293,352.00,-0.1707,352.0000,+0.1707,6.81,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:17,609.3,351.8293,352.00,-0.1707,352.0000,+0.1707,6.76,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:19,610.7,351.8293,352.00,-0.1707,352.0000,+0.1707,6.82,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:20,612.1,351.8292,352.00,-0.1708,352.0000,+0.1708,6.94,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:22,613.5,351.8289,352.00,-0.1711,352.0000,+0.1711,6.86,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:23,614.9,351.8293,352.00,-0.1707,352.0000,+0.1707,6.78,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:24,616.3,351.8293,352.00,-0.1707,352.0000,+0.1707,6.90,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:26,617.7,351.8286,352.00,-0.1714,352.0000,+0.1714,6.86,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:27,619.1,351.8291,352.00,-0.1709,352.0000,+0.1709,6.73,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:29,620.5,351.8296,352.00,-0.1704,352.0000,+0.1704,6.82,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:30,621.9,351.8295,352.00,-0.1705,352.0000,+0.1705,6.72,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:31,623.3,351.8298,352.00,-0.1702,352.0000,+0.1702,6.78,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:33,624.7,351.8299,352.00,-0.1701,352.0000,+0.1701,6.78,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:34,626.1,351.8293,352.00,-0.1707,352.0000,+0.1707,6.78,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:36,627.5,351.8295,352.00,-0.1705,352.0000,+0.1705,6.83,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:37,628.9,351.8294,352.00,-0.1706,352.0000,+0.1706,6.81,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:38,630.3,351.8294,352.00,-0.1706,352.0000,+0.1706,6.77,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:40,631.7,351.8294,352.00,-0.1706,352.0000,+0.1706,6.74,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:41,633.1,351.8295,352.00,-0.1705,352.0000,+0.1705,6.79,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:43,634.5,351.8294,352.00,-0.1706,352.0000,+0.1706,6.77,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:44,635.9,351.8293,352.00,-0.1707,352.0000,+0.1707,6.80,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:45,637.3,351.8293,352.00,-0.1707,352.0000,+0.1707,6.87,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:47,638.7,351.8293,352.00,-0.1707,352.0000,+0.1707,6.81,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:48,640.1,351.8293,352.00,-0.1707,352.0000,+0.1707,6.84,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:50,641.5,351.8293,352.00,-0.1707,352.0000,+0.1707,6.80,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:51,642.9,351.8289,352.00,-0.1711,352.0000,+0.1711,7.03,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:53,644.3,351.8279,352.00,-0.1721,352.0000,+0.1721,6.90,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:54,645.7,351.8273,352.00,-0.1727,352.0000,+0.1727,6.91,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:55,647.1,351.8271,352.00,-0.1729,352.0000,+0.1729,6.97,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:57,648.6,351.8274,352.00,-0.1726,352.0000,+0.1726,6.94,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:03:58,650.0,351.8274,352.00,-0.1726,352.0000,+0.1726,6.81,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:00,651.4,351.8279,352.00,-0.1721,352.0000,+0.1721,6.77,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:01,652.8,351.8284,352.00,-0.1716,352.0000,+0.1716,6.70,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:02,654.2,351.8294,352.00,-0.1706,352.0000,+0.1706,6.77,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:04,655.6,351.8297,352.00,-0.1703,352.0000,+0.1703,6.71,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:05,657.0,351.8302,352.00,-0.1698,352.0000,+0.1698,6.72,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:07,658.4,351.8300,352.00,-0.1700,352.0000,+0.1700,6.81,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:08,659.8,351.8303,352.00,-0.1697,352.0000,+0.1697,6.69,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:09,661.2,351.8310,352.00,-0.1690,352.0000,+0.1690,6.75,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:11,662.6,351.8310,352.00,-0.1690,352.0000,+0.1690,6.67,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:12,664.0,351.8320,352.00,-0.1680,352.0000,+0.1680,6.56,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:14,665.4,351.8328,352.00,-0.1672,352.0000,+0.1672,6.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:15,666.8,351.8328,352.00,-0.1672,352.0000,+0.1672,6.65,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:16,668.2,351.8336,352.00,-0.1664,352.0000,+0.1664,6.47,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:18,669.6,351.8348,352.00,-0.1652,352.0000,+0.1652,6.46,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:19,671.0,351.8354,352.00,-0.1646,352.0000,+0.1646,6.42,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:21,672.4,351.8362,352.00,-0.1638,352.0000,+0.1638,6.39,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:22,673.8,351.8371,352.00,-0.1629,352.0000,+0.1629,6.40,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:23,675.2,351.8384,352.00,-0.1616,352.0000,+0.1616,6.25,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:25,676.6,351.8399,352.00,-0.1601,352.0000,+0.1601,6.20,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:26,678.0,351.8412,352.00,-0.1588,352.0000,+0.1588,6.27,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:28,679.4,351.8412,352.00,-0.1588,352.0000,+0.1588,6.34,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:29,680.8,351.8416,352.00,-0.1584,352.0000,+0.1584,6.20,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:30,682.2,351.8423,352.00,-0.1577,352.0000,+0.1577,6.31,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:32,683.6,351.8422,352.00,-0.1578,352.0000,+0.1578,6.34,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:33,685.0,351.8423,352.00,-0.1577,352.0000,+0.1577,6.32,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:35,686.5,351.8424,352.00,-0.1576,352.0000,+0.1576,6.24,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:36,687.9,351.8420,352.00,-0.1580,352.0000,+0.1580,6.35,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:37,689.3,351.8415,352.00,-0.1585,352.0000,+0.1585,6.32,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:39,690.7,351.8415,352.00,-0.1585,352.0000,+0.1585,6.24,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:40,692.1,351.8412,352.00,-0.1588,352.0000,+0.1588,6.33,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:42,693.5,351.8411,352.00,-0.1589,352.0000,+0.1589,6.28,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:43,694.9,351.8405,352.00,-0.1595,352.0000,+0.1595,6.45,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:44,696.3,351.8402,352.00,-0.1598,352.0000,+0.1598,6.25,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:46,697.7,351.8412,352.00,-0.1588,352.0000,+0.1588,6.17,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:47,699.1,351.8419,352.00,-0.1581,352.0000,+0.1581,6.24,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:49,700.5,351.8426,352.00,-0.1574,352.0000,+0.1574,6.19,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:50,701.9,351.8437,352.00,-0.1563,352.0000,+0.1563,6.03,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:51,703.3,351.8450,352.00,-0.1550,352.0000,+0.1550,6.03,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:53,704.7,351.8457,352.00,-0.1543,352.0000,+0.1543,6.11,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:54,706.1,351.8460,352.00,-0.1540,352.0000,+0.1540,6.10,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:56,707.5,351.8460,352.00,-0.1540,352.0000,+0.1540,6.13,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:57,708.9,351.8463,352.00,-0.1537,352.0000,+0.1537,6.09,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
2026-09-04 22:04:58,710.3,351.8469,352.00,-0.1531,352.0000,+0.1531,6.07,1.00,40.0,0.0,0.0,HI,50.0,SETTLED
