Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-04 22:40:13,5.6,1,375.00,371.8230,-3.1770,371.8098,-0.0132,15.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:14,7.0,1,375.00,371.8266,-3.1734,371.8332,+0.0066,15.96,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:16,8.4,1,375.00,371.8297,-3.1703,371.8566,+0.0269,16.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:17,9.8,1,375.00,371.8324,-3.1676,371.8800,+0.0476,16.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:18,11.3,1,375.00,371.8349,-3.1651,371.9034,+0.0685,17.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:20,12.7,1,375.00,371.8375,-3.1625,371.9268,+0.0893,17.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:21,14.1,1,375.00,371.8407,-3.1593,371.9502,+0.1095,18.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:23,15.5,1,375.00,371.8446,-3.1554,371.9736,+0.1290,18.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:24,16.9,1,375.00,371.8493,-3.1507,371.9970,+0.1477,18.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:25,18.3,1,375.00,371.8544,-3.1456,372.0204,+0.1660,19.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:27,19.7,1,375.00,371.8599,-3.1401,372.0438,+0.1839,19.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:28,21.1,1,375.00,371.8654,-3.1346,372.0671,+0.2017,19.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:30,22.5,1,375.00,371.8715,-3.1285,372.0905,+0.2190,20.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:31,23.9,1,375.00,371.8781,-3.1219,372.1139,+0.2358,20.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:32,25.3,1,375.00,371.8860,-3.1140,372.1373,+0.2513,20.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:34,26.7,1,375.00,371.8943,-3.1057,372.1607,+0.2664,20.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:35,28.1,1,375.00,371.9034,-3.0966,372.1841,+0.2807,21.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:37,29.5,1,375.00,371.9127,-3.0873,372.2075,+0.2948,21.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:38,30.9,1,375.00,371.9223,-3.0777,372.2309,+0.3086,21.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:39,32.3,1,375.00,371.9337,-3.0663,372.2543,+0.3206,21.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:41,33.7,1,375.00,371.9452,-3.0548,372.2777,+0.3325,21.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:42,35.1,1,375.00,371.9564,-3.0436,372.3011,+0.3447,22.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:44,36.5,1,375.00,371.9676,-3.0324,372.3245,+0.3569,22.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:45,37.9,1,375.00,371.9807,-3.0193,372.3479,+0.3672,22.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:46,39.3,1,375.00,371.9938,-3.0062,372.3713,+0.3775,22.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:48,40.7,1,375.00,372.0076,-2.9924,372.3947,+0.3871,22.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:49,42.1,1,375.00,372.0216,-2.9784,372.4181,+0.3965,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:51,43.5,1,375.00,372.0363,-2.9637,372.4415,+0.4052,22.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:52,44.9,1,375.00,372.0519,-2.9481,372.4649,+0.4130,23.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:53,46.3,1,375.00,372.0649,-2.9351,372.4883,+0.4234,23.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:55,47.7,1,375.00,372.0802,-2.9198,372.5116,+0.4314,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:56,49.2,1,375.00,372.0947,-2.9053,372.5350,+0.4403,23.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:58,50.6,1,375.00,372.1098,-2.8902,372.5584,+0.4486,23.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:40:59,52.0,1,375.00,372.1263,-2.8737,372.5818,+0.4555,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:00,53.4,1,375.00,372.1422,-2.8578,372.6051,+0.4629,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:02,54.8,1,375.00,372.1589,-2.8411,372.6285,+0.4696,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:03,56.2,1,375.00,372.1765,-2.8235,372.6519,+0.4754,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:05,57.6,1,375.00,372.1971,-2.8029,372.6753,+0.4782,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:06,59.0,1,375.00,372.2175,-2.7825,372.6987,+0.4812,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:07,60.4,1,375.00,372.2374,-2.7626,372.7221,+0.4847,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:09,61.8,1,375.00,372.2576,-2.7424,372.7455,+0.4879,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:10,63.2,1,375.00,372.2777,-2.7223,372.7689,+0.4912,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:12,64.6,1,375.00,372.2989,-2.7011,372.7923,+0.4934,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:13,66.0,1,375.00,372.3188,-2.6812,372.8157,+0.4969,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:14,67.4,1,375.00,372.3387,-2.6613,372.8391,+0.5004,23.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:16,68.8,1,375.00,372.3582,-2.6418,372.8625,+0.5043,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:17,70.2,1,375.00,372.3780,-2.6220,372.8859,+0.5079,23.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:19,71.6,1,375.00,372.3988,-2.6012,372.9093,+0.5105,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:20,73.0,1,375.00,372.4179,-2.5821,372.9327,+0.5148,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:22,74.4,1,375.00,372.4373,-2.5627,372.9561,+0.5188,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:23,75.8,1,375.00,372.4570,-2.5430,372.9795,+0.5225,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:24,77.2,1,375.00,372.4772,-2.5228,373.0029,+0.5257,23.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:26,78.6,1,375.00,372.4966,-2.5034,373.0263,+0.5297,23.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:27,80.0,1,375.00,372.5166,-2.4834,373.0497,+0.5331,23.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:29,81.4,1,375.00,372.5368,-2.4632,373.0731,+0.5363,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:30,82.8,1,375.00,372.5574,-2.4426,373.0964,+0.5390,23.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:31,84.2,1,375.00,372.5782,-2.4218,373.1198,+0.5416,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:33,85.6,1,375.00,372.5976,-2.4024,373.1432,+0.5456,23.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:34,87.0,1,375.00,372.6169,-2.3831,373.1666,+0.5497,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:36,88.5,1,375.00,372.6360,-2.3640,373.1900,+0.5540,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:37,89.9,1,375.00,372.6549,-2.3451,373.2134,+0.5585,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:38,91.3,1,375.00,372.6755,-2.3245,373.2368,+0.5613,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:40,92.7,1,375.00,372.6945,-2.3055,373.2602,+0.5657,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:41,94.1,1,375.00,372.7139,-2.2861,373.2836,+0.5697,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:43,95.5,1,375.00,372.7342,-2.2658,373.3070,+0.5728,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:44,96.9,1,375.00,372.7548,-2.2452,373.3304,+0.5756,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:45,98.3,1,375.00,372.7761,-2.2239,373.3538,+0.5777,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:47,99.7,1,375.00,372.7950,-2.2050,373.3772,+0.5822,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:48,101.1,1,375.00,372.8137,-2.1863,373.4006,+0.5869,23.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:50,102.5,1,375.00,372.8335,-2.1665,373.4240,+0.5905,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:51,103.9,1,375.00,372.8546,-2.1454,373.4474,+0.5928,23.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:52,105.3,1,375.00,372.8739,-2.1261,373.4707,+0.5968,23.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:54,106.7,1,375.00,372.8936,-2.1064,373.4941,+0.6005,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:55,108.1,1,375.00,372.9132,-2.0868,373.5175,+0.6043,23.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:57,109.5,1,375.00,372.9329,-2.0671,373.5409,+0.6080,23.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:58,110.9,1,375.00,372.9543,-2.0457,373.5643,+0.6100,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:41:59,112.3,1,375.00,372.9748,-2.0252,373.5877,+0.6129,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:01,113.7,1,375.00,372.9954,-2.0046,373.6111,+0.6157,23.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:02,115.1,1,375.00,373.0157,-1.9843,373.6345,+0.6188,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:04,116.5,1,375.00,373.0372,-1.9628,373.6579,+0.6207,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:05,117.9,1,375.00,373.0568,-1.9432,373.6813,+0.6245,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:06,119.3,1,375.00,373.0763,-1.9237,373.7047,+0.6284,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:08,120.7,1,375.00,373.0956,-1.9044,373.7281,+0.6325,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:09,122.1,1,375.00,373.1141,-1.8859,373.7515,+0.6374,23.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:11,123.5,1,375.00,373.1335,-1.8665,373.7749,+0.6414,23.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:12,124.9,1,375.00,373.1533,-1.8467,373.7983,+0.6450,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:13,126.4,1,375.00,373.1728,-1.8272,373.8217,+0.6489,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:15,127.8,1,375.00,373.1925,-1.8075,373.8451,+0.6526,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:16,129.2,1,375.00,373.2125,-1.7875,373.8685,+0.6560,23.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:18,130.6,1,375.00,373.2321,-1.7679,373.8919,+0.6598,23.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:19,132.0,1,375.00,373.2533,-1.7467,373.9153,+0.6620,23.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:20,133.4,1,375.00,373.2732,-1.7268,373.9387,+0.6655,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:22,134.8,1,375.00,373.2932,-1.7068,373.9621,+0.6689,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:23,136.2,1,375.00,373.3132,-1.6868,373.9854,+0.6722,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:25,137.6,1,375.00,373.3348,-1.6652,374.0088,+0.6740,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:26,139.0,1,375.00,373.3549,-1.6451,374.0322,+0.6773,23.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:27,140.4,1,375.00,373.3740,-1.6260,374.0556,+0.6816,23.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:29,141.8,1,375.00,373.3930,-1.6070,374.0790,+0.6860,23.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:30,143.2,1,375.00,373.4135,-1.5865,374.1024,+0.6889,23.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:32,144.6,1,375.00,373.4330,-1.5670,374.1258,+0.6928,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:33,146.0,1,375.00,373.4528,-1.5472,374.1492,+0.6964,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:35,147.4,1,375.00,373.4731,-1.5269,374.1726,+0.6995,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:36,148.8,1,375.00,373.4932,-1.5068,374.1960,+0.7028,23.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:37,150.2,1,375.00,373.5139,-1.4861,374.2194,+0.7055,23.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:39,151.6,1,375.00,373.5339,-1.4661,374.2428,+0.7089,23.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:40,153.0,1,375.00,373.5540,-1.4460,374.2662,+0.7122,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:42,154.4,1,375.00,373.5744,-1.4256,374.2896,+0.7152,23.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:43,155.8,1,375.00,373.5958,-1.4042,374.3130,+0.7172,23.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:44,157.2,1,375.00,373.6160,-1.3840,374.3364,+0.7204,23.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:46,158.6,1,375.00,373.6353,-1.3647,374.3598,+0.7245,23.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:47,160.0,1,375.00,373.6543,-1.3457,374.3832,+0.7289,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:49,161.4,1,375.00,373.6728,-1.3272,374.4066,+0.7338,23.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:50,162.8,1,375.00,373.6922,-1.3078,374.4300,+0.7378,23.88,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:51,164.3,1,375.00,373.7121,-1.2879,374.4534,+0.7413,23.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:53,165.7,1,375.00,373.7311,-1.2689,374.4768,+0.7457,23.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:54,167.1,1,375.00,373.7507,-1.2493,374.5002,+0.7495,23.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:56,168.5,1,375.00,373.7710,-1.2290,374.5236,+0.7526,23.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:57,169.9,1,375.00,373.7931,-1.2069,374.5469,+0.7538,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:42:58,171.3,1,375.00,373.8136,-1.1864,374.5703,+0.7567,23.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:00,172.7,1,375.00,373.8314,-1.1686,374.5937,+0.7623,24.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:01,174.1,1,375.00,373.8488,-1.1512,374.6171,+0.7683,24.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:03,175.5,1,375.00,373.8669,-1.1331,374.6405,+0.7736,24.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:04,176.9,1,375.00,373.8871,-1.1129,374.6639,+0.7768,24.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:05,178.3,1,375.00,373.9066,-1.0934,374.6873,+0.7807,24.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:07,179.7,1,375.00,373.9256,-1.0744,374.7107,+0.7851,24.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:08,181.1,1,375.00,373.9449,-1.0551,374.7341,+0.7892,24.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:10,182.5,1,375.00,373.9656,-1.0344,374.7575,+0.7919,24.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:11,183.9,1,375.00,373.9848,-1.0152,374.7809,+0.7961,24.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:12,185.3,1,375.00,374.0040,-0.9960,374.8043,+0.8003,24.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:14,186.7,1,375.00,374.0235,-0.9765,374.8277,+0.8042,24.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:15,188.1,1,375.00,374.0427,-0.9573,374.8511,+0.8084,24.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:17,189.5,1,375.00,374.0630,-0.9370,374.8745,+0.8115,24.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:18,190.9,1,375.00,374.0823,-0.9177,374.8979,+0.8156,24.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:19,192.3,1,375.00,374.1020,-0.8980,374.9213,+0.8193,24.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:21,193.7,1,375.00,374.1219,-0.8781,374.9447,+0.8228,24.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:22,195.1,1,375.00,374.1415,-0.8585,374.9681,+0.8266,24.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:24,196.5,1,375.00,374.1619,-0.8381,374.9915,+0.8296,24.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:25,197.9,1,375.00,374.1818,-0.8182,375.0000,+0.8182,24.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:26,199.3,1,375.00,374.2007,-0.7993,375.0000,+0.7993,24.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:28,200.7,1,375.00,374.2199,-0.7801,375.0000,+0.7801,24.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:29,202.2,1,375.00,374.2400,-0.7600,375.0000,+0.7600,24.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:31,203.6,1,375.00,374.2599,-0.7401,375.0000,+0.7401,24.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:32,205.0,1,375.00,374.2798,-0.7202,375.0000,+0.7202,24.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:33,206.4,1,375.00,374.2989,-0.7011,375.0000,+0.7011,24.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:35,207.8,1,375.00,374.3176,-0.6824,375.0000,+0.6824,24.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:36,209.2,1,375.00,374.3380,-0.6620,375.0000,+0.6620,24.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:38,210.6,1,375.00,374.3577,-0.6423,375.0000,+0.6423,24.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:39,212.0,1,375.00,374.3776,-0.6224,375.0000,+0.6224,24.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:40,213.4,1,375.00,374.3980,-0.6020,375.0000,+0.6020,24.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:42,214.8,1,375.00,374.4192,-0.5808,375.0000,+0.5808,24.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:43,216.2,1,375.00,374.4390,-0.5610,375.0000,+0.5610,24.29,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:45,217.6,1,375.00,374.4588,-0.5412,375.0000,+0.5412,24.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:46,219.0,1,375.00,374.4791,-0.5209,375.0000,+0.5209,24.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:48,220.4,1,375.00,374.4992,-0.5008,375.0000,+0.5008,24.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:49,221.8,1,375.00,374.5208,-0.4792,375.0000,+0.4792,24.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:50,223.2,1,375.00,374.5437,-0.4563,375.0000,+0.4563,23.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:52,224.6,1,375.00,374.5668,-0.4332,375.0000,+0.4332,23.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:53,226.0,1,375.00,374.5880,-0.4120,375.0000,+0.4120,23.96,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:55,227.4,1,375.00,374.6091,-0.3909,375.0000,+0.3909,23.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:56,228.8,1,375.00,374.6310,-0.3690,375.0000,+0.3690,23.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:57,230.2,1,375.00,374.6512,-0.3488,375.0000,+0.3488,23.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:43:59,231.6,1,375.00,374.6719,-0.3281,375.0000,+0.3281,23.88,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:00,233.0,1,375.00,374.6923,-0.3077,375.0000,+0.3077,23.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:02,234.4,1,375.00,374.7126,-0.2874,375.0000,+0.2874,23.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:03,235.8,1,375.00,374.7340,-0.2660,375.0000,+0.2660,22.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:04,237.2,1,375.00,374.7540,-0.2460,375.0000,+0.2460,22.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:06,238.6,1,375.00,374.7732,-0.2268,375.0000,+0.2268,21.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:07,240.1,1,375.00,374.7924,-0.2076,375.0000,+0.2076,21.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:09,241.5,1,375.00,374.8129,-0.1871,375.0000,+0.1871,20.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:10,242.9,1,375.00,374.8323,-0.1677,375.0000,+0.1677,20.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:11,244.3,1,375.00,374.8512,-0.1488,375.0000,+0.1488,19.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:13,245.7,1,375.00,374.8696,-0.1304,375.0000,+0.1304,19.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:14,247.1,1,375.00,374.8881,-0.1119,375.0000,+0.1119,18.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:16,248.5,1,375.00,374.9068,-0.0932,375.0000,+0.0932,18.48,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:17,249.9,1,375.00,374.9233,-0.0767,375.0000,+0.0767,18.06,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:18,251.3,1,375.00,374.9398,-0.0602,375.0000,+0.0602,17.64,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:20,252.7,1,375.00,374.9557,-0.0443,375.0000,+0.0443,17.38,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:21,254.1,1,375.00,374.9710,-0.0290,375.0000,+0.0290,16.94,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:23,255.5,1,375.00,374.9871,-0.0129,375.0000,+0.0129,16.61,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:24,256.9,1,375.00,375.0020,+0.0020,375.0000,-0.0020,16.19,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:25,258.3,1,375.00,375.0170,+0.0170,375.0000,-0.0170,15.90,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:27,259.7,1,375.00,375.0308,+0.0308,375.0000,-0.0308,15.61,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:28,261.1,1,375.00,375.0439,+0.0439,375.0000,-0.0439,15.29,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:30,262.5,1,375.00,375.0577,+0.0577,375.0000,-0.0577,14.99,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:31,263.9,1,375.00,375.0696,+0.0696,375.0000,-0.0696,14.81,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:32,265.3,1,375.00,375.0807,+0.0807,375.0000,-0.0807,14.50,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:34,266.7,1,375.00,375.0917,+0.0917,375.0000,-0.0917,14.29,1.00,25.0,900.0,0.0,HI,70.0,HOLDING
2026-09-04 22:44:35,268.1,1,375.00,375.1025,+0.1025,375.0000,-0.1025,14.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:37,269.5,1,375.00,375.1122,+0.1122,375.0000,-0.1122,13.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:38,270.9,1,375.00,375.1219,+0.1219,375.0000,-0.1219,13.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:39,272.3,1,375.00,375.1314,+0.1314,375.0000,-0.1314,13.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:41,273.7,1,375.00,375.1395,+0.1395,375.0000,-0.1395,13.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:42,275.1,1,375.00,375.1473,+0.1473,375.0000,-0.1473,13.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:44,276.5,1,375.00,375.1549,+0.1549,375.0000,-0.1549,12.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:45,277.9,1,375.00,375.1617,+0.1617,375.0000,-0.1617,12.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:46,279.4,1,375.00,375.1679,+0.1679,375.0000,-0.1679,12.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:48,280.8,1,375.00,375.1746,+0.1746,375.0000,-0.1746,12.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:49,282.2,1,375.00,375.1816,+0.1816,375.0000,-0.1816,12.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:51,283.6,1,375.00,375.1876,+0.1876,375.0000,-0.1876,12.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:52,285.0,1,375.00,375.1934,+0.1934,375.0000,-0.1934,12.01,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:53,286.4,1,375.00,375.1989,+0.1989,375.0000,-0.1989,11.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:55,287.8,1,375.00,375.2039,+0.2039,375.0000,-0.2039,11.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:56,289.2,1,375.00,375.2080,+0.2080,375.0000,-0.2080,11.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:58,290.6,1,375.00,375.2123,+0.2123,375.0000,-0.2123,11.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:44:59,292.0,1,375.00,375.2160,+0.2160,375.0000,-0.2160,11.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:00,293.4,1,375.00,375.2192,+0.2192,375.0000,-0.2192,11.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:02,294.8,1,375.00,375.2224,+0.2224,375.0000,-0.2224,11.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:03,296.2,1,375.00,375.2260,+0.2260,375.0000,-0.2260,11.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:05,297.6,1,375.00,375.2297,+0.2297,375.0000,-0.2297,11.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:06,299.0,1,375.00,375.2332,+0.2332,375.0000,-0.2332,11.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:08,300.4,1,375.00,375.2364,+0.2364,375.0000,-0.2364,11.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:09,301.8,1,375.00,375.2401,+0.2401,375.0000,-0.2401,10.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:10,303.2,1,375.00,375.2434,+0.2434,375.0000,-0.2434,10.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:12,304.6,1,375.00,375.2467,+0.2467,375.0000,-0.2467,10.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:13,306.0,1,375.00,375.2498,+0.2498,375.0000,-0.2498,10.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:15,307.4,1,375.00,375.2523,+0.2523,375.0000,-0.2523,10.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:16,308.8,1,375.00,375.2538,+0.2538,375.0000,-0.2538,10.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:17,310.2,1,375.00,375.2553,+0.2553,375.0000,-0.2553,10.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:19,311.6,1,375.00,375.2561,+0.2561,375.0000,-0.2561,10.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:20,313.0,1,375.00,375.2585,+0.2585,375.0000,-0.2585,10.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:22,314.4,1,375.00,375.2608,+0.2608,375.0000,-0.2608,10.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:23,315.8,1,375.00,375.2627,+0.2627,375.0000,-0.2627,10.40,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:24,317.2,1,375.00,375.2644,+0.2644,375.0000,-0.2644,10.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:26,318.7,1,375.00,375.2656,+0.2656,375.0000,-0.2656,10.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:27,320.1,1,375.00,375.2670,+0.2670,375.0000,-0.2670,10.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:29,321.5,1,375.00,375.2682,+0.2682,375.0000,-0.2682,10.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:30,322.9,1,375.00,375.2690,+0.2690,375.0000,-0.2690,10.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:31,324.3,1,375.00,375.2698,+0.2698,375.0000,-0.2698,10.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:33,325.7,1,375.00,375.2695,+0.2695,375.0000,-0.2695,10.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:34,327.1,1,375.00,375.2695,+0.2695,375.0000,-0.2695,10.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:36,328.5,1,375.00,375.2693,+0.2693,375.0000,-0.2693,10.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:37,329.9,1,375.00,375.2700,+0.2700,375.0000,-0.2700,10.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:38,331.3,1,375.00,375.2711,+0.2711,375.0000,-0.2711,10.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:40,332.7,1,375.00,375.2722,+0.2722,375.0000,-0.2722,10.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:41,334.1,1,375.00,375.2730,+0.2730,375.0000,-0.2730,10.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:43,335.5,1,375.00,375.2728,+0.2728,375.0000,-0.2728,10.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:44,336.9,1,375.00,375.2735,+0.2735,375.0000,-0.2735,10.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:45,338.3,1,375.00,375.2739,+0.2739,375.0000,-0.2739,10.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:47,339.7,1,375.00,375.2743,+0.2743,375.0000,-0.2743,10.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:48,341.1,1,375.00,375.2744,+0.2744,375.0000,-0.2744,10.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:50,342.5,1,375.00,375.2747,+0.2747,375.0000,-0.2747,10.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:51,343.9,1,375.00,375.2747,+0.2747,375.0000,-0.2747,10.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:52,345.3,1,375.00,375.2747,+0.2747,375.0000,-0.2747,10.01,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:54,346.7,1,375.00,375.2752,+0.2752,375.0000,-0.2752,10.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:55,348.1,1,375.00,375.2736,+0.2736,375.0000,-0.2736,10.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:57,349.5,1,375.00,375.2714,+0.2714,375.0000,-0.2714,10.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:58,350.9,1,375.00,375.2698,+0.2698,375.0000,-0.2698,10.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:45:59,352.3,1,375.00,375.2686,+0.2686,375.0000,-0.2686,10.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:01,353.7,1,375.00,375.2682,+0.2682,375.0000,-0.2682,10.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:02,355.1,1,375.00,375.2676,+0.2676,375.0000,-0.2676,10.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:04,356.5,1,375.00,375.2678,+0.2678,375.0000,-0.2678,10.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:05,357.9,1,375.00,375.2685,+0.2685,375.0000,-0.2685,10.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:06,359.3,1,375.00,375.2689,+0.2689,375.0000,-0.2689,10.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:08,360.8,1,375.00,375.2688,+0.2688,375.0000,-0.2688,10.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:09,362.2,1,375.00,375.2693,+0.2693,375.0000,-0.2693,10.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:11,363.6,1,375.00,375.2700,+0.2700,375.0000,-0.2700,10.01,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:12,365.0,1,375.00,375.2702,+0.2702,375.0000,-0.2702,10.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:13,366.4,1,375.00,375.2702,+0.2702,375.0000,-0.2702,10.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:15,367.8,1,375.00,375.2704,+0.2704,375.0000,-0.2704,9.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:16,369.2,1,375.00,375.2708,+0.2708,375.0000,-0.2708,9.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:18,370.6,1,375.00,375.2708,+0.2708,375.0000,-0.2708,9.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:19,372.0,1,375.00,375.2737,+0.2737,375.0000,-0.2737,9.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:21,373.4,1,375.00,375.2777,+0.2777,375.0000,-0.2777,9.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:22,374.8,1,375.00,375.2803,+0.2803,375.0000,-0.2803,9.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:23,376.2,1,375.00,375.2818,+0.2818,375.0000,-0.2818,9.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:25,377.6,1,375.00,375.2832,+0.2832,375.0000,-0.2832,9.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:26,379.0,1,375.00,375.2848,+0.2848,375.0000,-0.2848,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:28,380.4,1,375.00,375.2859,+0.2859,375.0000,-0.2859,9.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:29,381.8,1,375.00,375.2867,+0.2867,375.0000,-0.2867,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:30,383.2,1,375.00,375.2868,+0.2868,375.0000,-0.2868,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:32,384.6,1,375.00,375.2874,+0.2874,375.0000,-0.2874,9.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:33,386.0,1,375.00,375.2881,+0.2881,375.0000,-0.2881,9.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:35,387.4,1,375.00,375.2884,+0.2884,375.0000,-0.2884,9.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:36,388.8,1,375.00,375.2884,+0.2884,375.0000,-0.2884,9.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:37,390.3,1,375.00,375.2884,+0.2884,375.0000,-0.2884,9.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:39,391.7,1,375.00,375.2884,+0.2884,375.0000,-0.2884,9.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:40,393.1,1,375.00,375.2881,+0.2881,375.0000,-0.2881,9.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:42,394.5,1,375.00,375.2870,+0.2870,375.0000,-0.2870,9.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:43,395.9,1,375.00,375.2866,+0.2866,375.0000,-0.2866,9.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:44,397.3,1,375.00,375.2863,+0.2863,375.0000,-0.2863,9.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:46,398.7,1,375.00,375.2855,+0.2855,375.0000,-0.2855,9.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:47,400.1,1,375.00,375.2845,+0.2845,375.0000,-0.2845,9.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:49,401.5,1,375.00,375.2839,+0.2839,375.0000,-0.2839,9.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:50,402.9,1,375.00,375.2832,+0.2832,375.0000,-0.2832,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:51,404.3,1,375.00,375.2836,+0.2836,375.0000,-0.2836,9.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:53,405.7,1,375.00,375.2834,+0.2834,375.0000,-0.2834,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:54,407.1,1,375.00,375.2829,+0.2829,375.0000,-0.2829,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:56,408.5,1,375.00,375.2825,+0.2825,375.0000,-0.2825,9.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:57,409.9,1,375.00,375.2821,+0.2821,375.0000,-0.2821,9.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:46:58,411.3,1,375.00,375.2813,+0.2813,375.0000,-0.2813,9.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:00,412.7,1,375.00,375.2806,+0.2806,375.0000,-0.2806,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:01,414.1,1,375.00,375.2800,+0.2800,375.0000,-0.2800,9.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:03,415.5,1,375.00,375.2790,+0.2790,375.0000,-0.2790,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:04,416.9,1,375.00,375.2782,+0.2782,375.0000,-0.2782,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:05,418.3,1,375.00,375.2775,+0.2775,375.0000,-0.2775,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:07,419.7,1,375.00,375.2765,+0.2765,375.0000,-0.2765,9.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:08,421.1,1,375.00,375.2758,+0.2758,375.0000,-0.2758,9.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:10,422.5,1,375.00,375.2747,+0.2747,375.0000,-0.2747,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:11,423.9,1,375.00,375.2742,+0.2742,375.0000,-0.2742,9.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:12,425.3,1,375.00,375.2737,+0.2737,375.0000,-0.2737,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:14,426.7,1,375.00,375.2734,+0.2734,375.0000,-0.2734,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:15,428.1,1,375.00,375.2733,+0.2733,375.0000,-0.2733,9.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:17,429.6,1,375.00,375.2724,+0.2724,375.0000,-0.2724,9.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:18,431.0,1,375.00,375.2716,+0.2716,375.0000,-0.2716,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:19,432.4,1,375.00,375.2717,+0.2717,375.0000,-0.2717,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:21,433.8,1,375.00,375.2718,+0.2718,375.0000,-0.2718,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:22,435.2,1,375.00,375.2726,+0.2726,375.0000,-0.2726,9.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:24,436.6,1,375.00,375.2727,+0.2727,375.0000,-0.2727,9.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:25,438.0,1,375.00,375.2728,+0.2728,375.0000,-0.2728,9.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:26,439.4,1,375.00,375.2730,+0.2730,375.0000,-0.2730,9.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:28,440.8,1,375.00,375.2732,+0.2732,375.0000,-0.2732,9.40,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:29,442.2,1,375.00,375.2735,+0.2735,375.0000,-0.2735,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:31,443.6,1,375.00,375.2729,+0.2729,375.0000,-0.2729,9.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:32,445.0,1,375.00,375.2730,+0.2730,375.0000,-0.2730,9.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:33,446.4,1,375.00,375.2729,+0.2729,375.0000,-0.2729,9.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:35,447.8,1,375.00,375.2729,+0.2729,375.0000,-0.2729,9.40,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:36,449.2,1,375.00,375.2731,+0.2731,375.0000,-0.2731,9.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:38,450.6,1,375.00,375.2732,+0.2732,375.0000,-0.2732,9.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:39,452.0,1,375.00,375.2732,+0.2732,375.0000,-0.2732,9.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:41,453.4,1,375.00,375.2729,+0.2729,375.0000,-0.2729,9.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:42,454.8,1,375.00,375.2725,+0.2725,375.0000,-0.2725,9.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:43,456.2,1,375.00,375.2725,+0.2725,375.0000,-0.2725,9.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:45,457.6,1,375.00,375.2701,+0.2701,375.0000,-0.2701,9.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:46,459.0,1,375.00,375.2671,+0.2671,375.0000,-0.2671,9.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:48,460.4,1,375.00,375.2650,+0.2650,375.0000,-0.2650,9.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:49,461.8,1,375.00,375.2632,+0.2632,375.0000,-0.2632,9.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:50,463.2,1,375.00,375.2625,+0.2625,375.0000,-0.2625,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:52,464.6,1,375.00,375.2622,+0.2622,375.0000,-0.2622,9.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:53,466.0,1,375.00,375.2612,+0.2612,375.0000,-0.2612,9.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:55,467.4,1,375.00,375.2603,+0.2603,375.0000,-0.2603,9.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:56,468.9,1,375.00,375.2593,+0.2593,375.0000,-0.2593,9.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:57,470.3,1,375.00,375.2592,+0.2592,375.0000,-0.2592,9.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:47:59,471.7,1,375.00,375.2592,+0.2592,375.0000,-0.2592,9.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:00,473.1,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:02,474.5,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:03,475.9,1,375.00,375.2588,+0.2588,375.0000,-0.2588,9.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:04,477.3,1,375.00,375.2588,+0.2588,375.0000,-0.2588,9.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:06,478.7,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:07,480.1,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:09,481.5,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:10,482.9,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:11,484.3,1,375.00,375.2587,+0.2587,375.0000,-0.2587,9.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:13,485.7,1,375.00,375.2587,+0.2587,375.0000,-0.2587,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:14,487.1,1,375.00,375.2588,+0.2588,375.0000,-0.2588,9.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:16,488.5,1,375.00,375.2585,+0.2585,375.0000,-0.2585,9.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:17,489.9,1,375.00,375.2585,+0.2585,375.0000,-0.2585,9.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:18,491.3,1,375.00,375.2588,+0.2588,375.0000,-0.2588,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:20,492.7,1,375.00,375.2587,+0.2587,375.0000,-0.2587,9.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:21,494.1,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:23,495.5,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:24,496.9,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:25,498.3,1,375.00,375.2599,+0.2599,375.0000,-0.2599,9.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:27,499.7,1,375.00,375.2609,+0.2609,375.0000,-0.2609,9.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:28,501.1,1,375.00,375.2610,+0.2610,375.0000,-0.2610,9.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:30,502.5,1,375.00,375.2611,+0.2611,375.0000,-0.2611,9.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:31,503.9,1,375.00,375.2615,+0.2615,375.0000,-0.2615,9.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:32,505.3,1,375.00,375.2613,+0.2613,375.0000,-0.2613,9.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:34,506.7,1,375.00,375.2613,+0.2613,375.0000,-0.2613,9.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:35,508.1,1,375.00,375.2616,+0.2616,375.0000,-0.2616,9.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:37,509.6,1,375.00,375.2625,+0.2625,375.0000,-0.2625,9.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:38,511.0,1,375.00,375.2626,+0.2626,375.0000,-0.2626,9.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:39,512.4,1,375.00,375.2626,+0.2626,375.0000,-0.2626,9.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:41,513.8,1,375.00,375.2625,+0.2625,375.0000,-0.2625,9.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:42,515.2,1,375.00,375.2625,+0.2625,375.0000,-0.2625,9.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:44,516.6,1,375.00,375.2622,+0.2622,375.0000,-0.2622,9.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:45,518.0,1,375.00,375.2623,+0.2623,375.0000,-0.2623,9.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:46,519.4,1,375.00,375.2620,+0.2620,375.0000,-0.2620,9.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:48,520.8,1,375.00,375.2608,+0.2608,375.0000,-0.2608,9.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:49,522.2,1,375.00,375.2605,+0.2605,375.0000,-0.2605,9.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:51,523.6,1,375.00,375.2603,+0.2603,375.0000,-0.2603,9.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:52,525.0,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:53,526.4,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:55,527.8,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:56,529.2,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:58,530.6,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:48:59,532.0,1,375.00,375.2590,+0.2590,375.0000,-0.2590,9.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:01,533.4,1,375.00,375.2579,+0.2579,375.0000,-0.2579,9.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:02,534.8,1,375.00,375.2582,+0.2582,375.0000,-0.2582,9.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:03,536.2,1,375.00,375.2586,+0.2586,375.0000,-0.2586,9.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:05,537.6,1,375.00,375.2591,+0.2591,375.0000,-0.2591,9.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:06,539.0,1,375.00,375.2583,+0.2583,375.0000,-0.2583,9.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:08,540.4,1,375.00,375.2574,+0.2574,375.0000,-0.2574,9.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:09,541.8,1,375.00,375.2574,+0.2574,375.0000,-0.2574,9.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:10,543.2,1,375.00,375.2603,+0.2603,375.0000,-0.2603,8.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:12,544.6,1,375.00,375.2631,+0.2631,375.0000,-0.2631,8.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:13,546.1,1,375.00,375.2655,+0.2655,375.0000,-0.2655,8.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:15,547.5,1,375.00,375.2670,+0.2670,375.0000,-0.2670,8.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:16,548.9,1,375.00,375.2680,+0.2680,375.0000,-0.2680,8.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:17,550.3,1,375.00,375.2683,+0.2683,375.0000,-0.2683,8.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:19,551.7,1,375.00,375.2687,+0.2687,375.0000,-0.2687,8.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:20,553.1,1,375.00,375.2688,+0.2688,375.0000,-0.2688,8.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:22,554.5,1,375.00,375.2688,+0.2688,375.0000,-0.2688,8.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:23,555.9,1,375.00,375.2687,+0.2687,375.0000,-0.2687,8.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:24,557.3,1,375.00,375.2683,+0.2683,375.0000,-0.2683,8.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:26,558.7,1,375.00,375.2678,+0.2678,375.0000,-0.2678,8.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:27,560.1,1,375.00,375.2671,+0.2671,375.0000,-0.2671,8.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:29,561.5,1,375.00,375.2668,+0.2668,375.0000,-0.2668,8.91,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:30,562.9,1,375.00,375.2664,+0.2664,375.0000,-0.2664,8.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:31,564.3,1,375.00,375.2655,+0.2655,375.0000,-0.2655,9.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:33,565.7,1,375.00,375.2649,+0.2649,375.0000,-0.2649,8.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:34,567.1,1,375.00,375.2635,+0.2635,375.0000,-0.2635,9.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:36,568.5,1,375.00,375.2626,+0.2626,375.0000,-0.2626,9.01,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:37,569.9,1,375.00,375.2622,+0.2622,375.0000,-0.2622,8.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:38,571.3,1,375.00,375.2614,+0.2614,375.0000,-0.2614,9.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:40,572.7,1,375.00,375.2602,+0.2602,375.0000,-0.2602,9.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:41,574.1,1,375.00,375.2596,+0.2596,375.0000,-0.2596,9.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:43,575.5,1,375.00,375.2589,+0.2589,375.0000,-0.2589,9.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:44,576.9,1,375.00,375.2588,+0.2588,375.0000,-0.2588,9.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:45,578.3,1,375.00,375.2580,+0.2580,375.0000,-0.2580,9.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:49:47,579.7,1,375.00,375.2571,+0.2571,375.0000,-0.2571,9.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
