Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 06:50:13,8.6,1,355.00,345.2039,-9.7961,345.2396,+0.0357,1.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:14,10.0,1,355.00,345.1981,-9.8019,345.2630,+0.0649,2.07,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:16,11.4,1,355.00,345.1923,-9.8077,345.2864,+0.0941,2.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:17,12.8,1,355.00,345.1869,-9.8131,345.3098,+0.1229,3.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:18,14.2,1,355.00,345.1804,-9.8196,345.3333,+0.1529,4.04,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:20,15.6,1,355.00,345.1745,-9.8255,345.3567,+0.1822,4.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:21,17.0,1,355.00,345.1686,-9.8314,345.3801,+0.2115,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:23,18.4,1,355.00,345.1625,-9.8375,345.4035,+0.2410,6.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:24,19.8,1,355.00,345.1570,-9.8430,345.4269,+0.2699,6.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:25,21.3,1,355.00,345.1518,-9.8482,345.4502,+0.2984,7.23,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:27,22.7,1,355.00,345.1473,-9.8527,345.4736,+0.3263,7.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:28,24.1,1,355.00,345.1423,-9.8577,345.4970,+0.3547,8.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:30,25.5,1,355.00,345.1387,-9.8613,345.5204,+0.3817,9.08,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:31,26.9,1,355.00,345.1353,-9.8647,345.5438,+0.4085,9.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:32,28.3,1,355.00,345.1314,-9.8686,345.5671,+0.4357,10.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:34,29.7,1,355.00,345.1274,-9.8726,345.5905,+0.4631,10.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:35,31.1,1,355.00,345.1242,-9.8758,345.6139,+0.4897,11.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:37,32.5,1,355.00,345.1216,-9.8784,345.6373,+0.5157,11.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:38,33.9,1,355.00,345.1194,-9.8806,345.6607,+0.5413,12.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:39,35.3,1,355.00,345.1182,-9.8818,345.6841,+0.5659,13.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:41,36.7,1,355.00,345.1175,-9.8825,345.7075,+0.5900,13.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:42,38.1,1,355.00,345.1172,-9.8828,345.7309,+0.6137,14.07,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:44,39.5,1,355.00,345.1181,-9.8819,345.7543,+0.6362,14.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:45,40.9,1,355.00,345.1191,-9.8809,345.7777,+0.6586,14.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:46,42.3,1,355.00,345.1213,-9.8787,345.8011,+0.6798,15.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:48,43.7,1,355.00,345.1244,-9.8756,345.8244,+0.7000,15.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:49,45.1,1,355.00,345.1277,-9.8723,345.8478,+0.7201,16.19,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:51,46.5,1,355.00,345.1317,-9.8683,345.8712,+0.7395,16.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:52,47.9,1,355.00,345.1365,-9.8635,345.8946,+0.7581,17.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:53,49.3,1,355.00,345.1416,-9.8584,345.9181,+0.7765,17.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:55,50.7,1,355.00,345.1475,-9.8525,345.9415,+0.7940,17.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:56,52.1,1,355.00,345.1540,-9.8460,345.9649,+0.8109,18.04,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:58,53.5,1,355.00,345.1612,-9.8388,345.9883,+0.8271,18.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:50:59,54.9,1,355.00,345.1701,-9.8299,346.0116,+0.8415,18.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:00,56.3,1,355.00,345.1797,-9.8203,346.0350,+0.8553,18.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:02,57.7,1,355.00,345.1895,-9.8105,346.0584,+0.8689,19.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:03,59.1,1,355.00,345.2006,-9.7994,346.0818,+0.8812,19.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:05,60.6,1,355.00,345.2123,-9.7877,346.1052,+0.8929,19.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:06,62.0,1,355.00,345.2251,-9.7749,346.1286,+0.9035,19.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:07,63.4,1,355.00,345.2382,-9.7618,346.1520,+0.9138,19.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:09,64.8,1,355.00,345.2516,-9.7484,346.1754,+0.9238,20.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:10,66.2,1,355.00,345.2657,-9.7343,346.1988,+0.9331,20.07,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:12,67.6,1,355.00,345.2823,-9.7177,346.2222,+0.9399,20.16,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:13,69.0,1,355.00,345.2974,-9.7026,346.2455,+0.9481,20.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:15,70.4,1,355.00,345.3135,-9.6865,346.2689,+0.9554,20.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:16,71.8,1,355.00,345.3300,-9.6700,346.2923,+0.9623,20.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:17,73.2,1,355.00,345.3473,-9.6527,346.3157,+0.9684,20.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:19,74.6,1,355.00,345.3662,-9.6338,346.3391,+0.9729,20.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:20,76.0,1,355.00,345.3845,-9.6155,346.3625,+0.9780,20.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:22,77.4,1,355.00,345.4039,-9.5961,346.3859,+0.9820,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:23,78.8,1,355.00,345.4229,-9.5771,346.4093,+0.9864,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:24,80.2,1,355.00,345.4426,-9.5574,346.4327,+0.9901,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:26,81.6,1,355.00,345.4643,-9.5357,346.4560,+0.9917,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:27,83.0,1,355.00,345.4844,-9.5156,346.4795,+0.9951,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:29,84.4,1,355.00,345.5052,-9.4948,346.5028,+0.9976,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:30,85.8,1,355.00,345.5255,-9.4745,346.5262,+1.0007,20.89,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:31,87.2,1,355.00,345.5457,-9.4543,346.5496,+1.0039,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:33,88.6,1,355.00,345.5677,-9.4323,346.5730,+1.0053,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:34,90.0,1,355.00,345.5890,-9.4110,346.5964,+1.0074,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:36,91.4,1,355.00,345.6105,-9.3895,346.6198,+1.0093,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:37,92.8,1,355.00,345.6326,-9.3674,346.6432,+1.0106,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:38,94.2,1,355.00,345.6555,-9.3445,346.6666,+1.0111,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:40,95.6,1,355.00,345.6794,-9.3206,346.6900,+1.0106,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:41,97.0,1,355.00,345.7022,-9.2978,346.7133,+1.0111,20.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:43,98.4,1,355.00,345.7259,-9.2741,346.7367,+1.0108,20.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:44,99.8,1,355.00,345.7484,-9.2516,346.7601,+1.0117,20.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:45,101.2,1,355.00,345.7709,-9.2291,346.7835,+1.0126,20.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:47,102.7,1,355.00,345.7950,-9.2050,346.8069,+1.0119,20.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:48,104.1,1,355.00,345.8179,-9.1821,346.8303,+1.0124,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:50,105.5,1,355.00,345.8408,-9.1592,346.8537,+1.0129,20.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:51,106.9,1,355.00,345.8643,-9.1357,346.8771,+1.0128,20.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:52,108.3,1,355.00,345.8889,-9.1111,346.9005,+1.0116,20.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:54,109.7,1,355.00,345.9117,-9.0883,346.9239,+1.0122,20.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:55,111.1,1,355.00,345.9338,-9.0662,346.9472,+1.0134,20.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:57,112.5,1,355.00,345.9564,-9.0436,346.9706,+1.0142,20.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:58,113.9,1,355.00,345.9785,-9.0215,346.9940,+1.0155,20.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:51:59,115.3,1,355.00,346.0020,-8.9980,347.0174,+1.0154,20.28,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:01,116.7,1,355.00,346.0247,-8.9753,347.0408,+1.0161,20.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:02,118.1,1,355.00,346.0475,-8.9525,347.0642,+1.0167,20.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:04,119.5,1,355.00,346.0701,-8.9299,347.0876,+1.0175,20.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:05,120.9,1,355.00,346.0925,-8.9075,347.1110,+1.0185,20.17,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:06,122.3,1,355.00,346.1160,-8.8840,347.1344,+1.0184,20.21,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:08,123.7,1,355.00,346.1377,-8.8623,347.1578,+1.0201,20.19,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:09,125.1,1,355.00,346.1604,-8.8396,347.1812,+1.0208,20.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:11,126.5,1,355.00,346.1822,-8.8178,347.2046,+1.0224,20.18,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:12,127.9,1,355.00,346.2050,-8.7950,347.2280,+1.0230,20.15,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:13,129.3,1,355.00,346.2265,-8.7735,347.2513,+1.0248,20.19,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:15,130.7,1,355.00,346.2485,-8.7515,347.2747,+1.0262,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:16,132.1,1,355.00,346.2710,-8.7290,347.2981,+1.0271,20.08,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:18,133.5,1,355.00,346.2931,-8.7069,347.3215,+1.0284,20.06,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:19,134.9,1,355.00,346.3155,-8.6845,347.3449,+1.0294,20.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:20,136.3,1,355.00,346.3372,-8.6628,347.3683,+1.0311,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:22,137.7,1,355.00,346.3594,-8.6406,347.3917,+1.0323,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:23,139.1,1,355.00,346.3811,-8.6189,347.4151,+1.0340,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:25,140.5,1,355.00,346.4026,-8.5974,347.4385,+1.0359,20.01,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:26,142.0,1,355.00,346.4255,-8.5745,347.4619,+1.0364,20.07,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:27,143.4,1,355.00,346.4463,-8.5537,347.4853,+1.0390,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:29,144.8,1,355.00,346.4679,-8.5321,347.5087,+1.0408,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:30,146.2,1,355.00,346.4895,-8.5105,347.5321,+1.0426,20.03,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:32,147.6,1,355.00,346.5111,-8.4889,347.5555,+1.0444,20.08,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:33,149.0,1,355.00,346.5336,-8.4664,347.5789,+1.0453,20.02,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:35,150.4,1,355.00,346.5555,-8.4445,347.6023,+1.0468,19.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:36,151.8,1,355.00,346.5782,-8.4218,347.6257,+1.0475,19.98,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:37,153.2,1,355.00,346.5996,-8.4004,347.6491,+1.0495,20.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:39,154.6,1,355.00,346.6221,-8.3779,347.6725,+1.0504,19.99,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:40,156.0,1,355.00,346.6434,-8.3566,347.6959,+1.0525,20.02,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:42,157.4,1,355.00,346.6645,-8.3355,347.7193,+1.0548,20.03,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:43,158.8,1,355.00,346.6858,-8.3142,347.7427,+1.0569,20.01,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:44,160.2,1,355.00,346.7073,-8.2927,347.7661,+1.0588,20.01,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:46,161.6,1,355.00,346.7298,-8.2702,347.7894,+1.0596,20.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:47,163.0,1,355.00,346.7509,-8.2491,347.8129,+1.0620,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:49,164.4,1,355.00,346.7718,-8.2282,347.8362,+1.0644,20.03,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:50,165.8,1,355.00,346.7933,-8.2067,347.8596,+1.0663,19.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:51,167.2,1,355.00,346.8148,-8.1852,347.8830,+1.0682,20.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:53,168.6,1,355.00,346.8369,-8.1631,347.9064,+1.0695,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:54,170.0,1,355.00,346.8578,-8.1422,347.9298,+1.0720,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:56,171.4,1,355.00,346.8785,-8.1215,347.9531,+1.0746,20.03,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:57,172.8,1,355.00,346.8995,-8.1005,347.9765,+1.0770,20.12,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:52:58,174.2,1,355.00,346.9200,-8.0800,347.9999,+1.0799,20.10,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:00,175.6,1,355.00,346.9420,-8.0580,348.0233,+1.0813,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:01,177.0,1,355.00,346.9628,-8.0372,348.0467,+1.0839,20.12,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:03,178.4,1,355.00,346.9843,-8.0157,348.0701,+1.0858,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:04,179.8,1,355.00,347.0053,-7.9947,348.0935,+1.0882,20.08,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:05,181.2,1,355.00,347.0287,-7.9713,348.1168,+1.0881,19.98,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:07,182.7,1,355.00,347.0505,-7.9495,348.1402,+1.0897,20.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:08,184.1,1,355.00,347.0711,-7.9289,348.1636,+1.0925,20.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:10,185.5,1,355.00,347.0919,-7.9081,348.1870,+1.0951,20.10,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:11,186.9,1,355.00,347.1129,-7.8871,348.2104,+1.0975,20.11,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:12,188.3,1,355.00,347.1350,-7.8650,348.2338,+1.0988,20.10,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:14,189.7,1,355.00,347.1557,-7.8443,348.2572,+1.1015,20.10,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:15,191.1,1,355.00,347.1763,-7.8237,348.2805,+1.1042,20.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:17,192.5,1,355.00,347.1972,-7.8028,348.3039,+1.1067,20.12,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:18,193.9,1,355.00,347.2184,-7.7816,348.3273,+1.1089,20.16,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:19,195.3,1,355.00,347.2406,-7.7594,348.3507,+1.1101,20.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:21,196.7,1,355.00,347.2608,-7.7392,348.3741,+1.1133,20.24,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:22,198.1,1,355.00,347.2812,-7.7188,348.3975,+1.1163,20.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:24,199.5,1,355.00,347.3018,-7.6982,348.4209,+1.1191,20.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:25,200.9,1,355.00,347.3227,-7.6773,348.4443,+1.1216,20.19,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:26,202.3,1,355.00,347.3449,-7.6551,348.4677,+1.1228,20.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:28,203.7,1,355.00,347.3657,-7.6343,348.4911,+1.1254,20.24,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:29,205.1,1,355.00,347.3859,-7.6141,348.5144,+1.1285,20.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:31,206.5,1,355.00,347.4062,-7.5938,348.5378,+1.1316,20.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:32,207.9,1,355.00,347.4266,-7.5734,348.5612,+1.1346,20.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:33,209.3,1,355.00,347.4488,-7.5512,348.5846,+1.1358,20.28,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:35,210.7,1,355.00,347.4695,-7.5305,348.6080,+1.1385,20.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:36,212.1,1,355.00,347.4859,-7.5141,348.6314,+1.1455,21.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:38,213.5,1,355.00,347.4968,-7.5032,348.6548,+1.1580,21.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:39,214.9,1,355.00,347.5117,-7.4883,348.6782,+1.1665,20.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:40,216.3,1,355.00,347.5416,-7.4584,348.7016,+1.1600,20.17,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:42,217.7,1,355.00,347.5679,-7.4321,348.7250,+1.1571,20.16,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:43,219.1,1,355.00,347.5933,-7.4067,348.7483,+1.1550,20.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:45,220.5,1,355.00,347.6150,-7.3850,348.7717,+1.1567,20.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:46,221.9,1,355.00,347.6376,-7.3624,348.7951,+1.1575,20.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:47,223.3,1,355.00,347.6592,-7.3408,348.8185,+1.1593,20.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:49,224.8,1,355.00,347.6812,-7.3188,348.8419,+1.1607,20.24,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:50,226.2,1,355.00,347.7032,-7.2968,348.8653,+1.1621,20.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:52,227.6,1,355.00,347.7245,-7.2755,348.8887,+1.1642,20.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:53,229.0,1,355.00,347.7472,-7.2528,348.9121,+1.1649,20.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:55,230.4,1,355.00,347.7687,-7.2313,348.9354,+1.1667,20.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:56,231.8,1,355.00,347.7903,-7.2097,348.9588,+1.1685,20.24,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:57,233.2,1,355.00,347.8114,-7.1886,348.9822,+1.1708,20.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:53:59,234.6,1,355.00,347.8319,-7.1681,349.0056,+1.1737,20.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:00,236.0,1,355.00,347.8537,-7.1463,349.0291,+1.1754,20.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:02,237.4,1,355.00,347.8747,-7.1253,349.0525,+1.1778,20.28,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:03,238.8,1,355.00,347.8957,-7.1043,349.0759,+1.1802,20.28,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:04,240.2,1,355.00,347.9165,-7.0835,349.0993,+1.1828,20.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:06,241.6,1,355.00,347.9383,-7.0617,349.1227,+1.1844,20.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:07,243.0,1,355.00,347.9595,-7.0405,349.1461,+1.1866,20.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:09,244.4,1,355.00,347.9809,-7.0191,349.1695,+1.1886,20.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:10,245.8,1,355.00,348.0027,-6.9973,349.1928,+1.1901,20.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:11,247.2,1,355.00,348.0239,-6.9761,349.2163,+1.1924,20.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:13,248.6,1,355.00,348.0457,-6.9543,349.2396,+1.1939,20.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:14,250.0,1,355.00,348.0661,-6.9339,349.2630,+1.1969,20.35,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:16,251.4,1,355.00,348.0873,-6.9127,349.2864,+1.1991,20.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:17,252.8,1,355.00,348.1080,-6.8920,349.3098,+1.2018,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:18,254.2,1,355.00,348.1262,-6.8738,349.3332,+1.2070,20.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:20,255.6,1,355.00,348.1458,-6.8542,349.3566,+1.2108,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:21,257.0,1,355.00,348.1655,-6.8345,349.3800,+1.2145,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:23,258.4,1,355.00,348.1869,-6.8131,349.4034,+1.2165,20.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:24,259.8,1,355.00,348.2095,-6.7905,349.4268,+1.2173,20.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:25,261.3,1,355.00,348.2327,-6.7673,349.4502,+1.2175,20.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:27,262.7,1,355.00,348.2538,-6.7462,349.4736,+1.2198,20.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:28,264.1,1,355.00,348.2746,-6.7254,349.4970,+1.2224,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:30,265.5,1,355.00,348.2952,-6.7048,349.5204,+1.2252,20.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:31,266.9,1,355.00,348.3163,-6.6837,349.5438,+1.2275,20.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:32,268.3,1,355.00,348.3383,-6.6617,349.5672,+1.2289,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:34,269.7,1,355.00,348.3594,-6.6406,349.5906,+1.2312,20.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:35,271.1,1,355.00,348.3802,-6.6198,349.6140,+1.2338,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:37,272.5,1,355.00,348.4012,-6.5988,349.6374,+1.2362,20.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:38,273.9,1,355.00,348.4222,-6.5778,349.6608,+1.2386,20.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:39,275.3,1,355.00,348.4445,-6.5555,349.6842,+1.2397,20.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:41,276.7,1,355.00,348.4658,-6.5342,349.7076,+1.2418,20.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:42,278.1,1,355.00,348.4862,-6.5138,349.7310,+1.2448,20.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:44,279.5,1,355.00,348.5068,-6.4932,349.7544,+1.2476,20.46,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:45,280.9,1,355.00,348.5287,-6.4713,349.7778,+1.2491,20.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:46,282.3,1,355.00,348.5492,-6.4508,349.8011,+1.2519,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:48,283.7,1,355.00,348.5691,-6.4309,349.8245,+1.2554,20.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:49,285.1,1,355.00,348.5914,-6.4086,349.8479,+1.2565,20.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:51,286.5,1,355.00,348.6119,-6.3881,349.8713,+1.2594,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:52,287.9,1,355.00,348.6342,-6.3658,349.8947,+1.2605,20.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:53,289.3,1,355.00,348.6555,-6.3445,349.9181,+1.2626,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:55,290.7,1,355.00,348.6759,-6.3241,349.9415,+1.2656,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:56,292.1,1,355.00,348.6963,-6.3037,349.9649,+1.2686,20.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:58,293.5,1,355.00,348.7173,-6.2827,349.9883,+1.2710,20.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:54:59,294.9,1,355.00,348.7397,-6.2603,350.0117,+1.2720,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:00,296.3,1,355.00,348.7600,-6.2400,350.0351,+1.2751,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:02,297.7,1,355.00,348.7800,-6.2200,350.0585,+1.2785,20.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:03,299.1,1,355.00,348.8006,-6.1994,350.0819,+1.2813,20.46,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:05,300.6,1,355.00,348.8219,-6.1781,350.1053,+1.2834,20.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:06,302.0,1,355.00,348.8422,-6.1578,350.1287,+1.2865,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:08,303.4,1,355.00,348.8624,-6.1376,350.1521,+1.2897,20.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:09,304.8,1,355.00,348.8830,-6.1170,350.1755,+1.2925,20.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:10,306.2,1,355.00,348.9037,-6.0963,350.1989,+1.2952,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:12,307.6,1,355.00,348.9251,-6.0749,350.2223,+1.2972,20.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:13,309.0,1,355.00,348.9430,-6.0570,350.2456,+1.3026,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:15,310.4,1,355.00,348.9615,-6.0385,350.2690,+1.3075,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:16,311.8,1,355.00,348.9806,-6.0194,350.2924,+1.3118,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:17,313.2,1,355.00,349.0002,-5.9998,350.3158,+1.3156,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:19,314.6,1,355.00,349.0211,-5.9789,350.3392,+1.3181,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:20,316.0,1,355.00,349.0420,-5.9580,350.3626,+1.3206,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:22,317.4,1,355.00,349.0633,-5.9367,350.3860,+1.3227,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:23,318.8,1,355.00,349.0847,-5.9153,350.4094,+1.3247,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:24,320.2,1,355.00,349.1051,-5.8949,350.4328,+1.3277,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:26,321.6,1,355.00,349.1268,-5.8732,350.4562,+1.3294,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:27,323.0,1,355.00,349.1478,-5.8522,350.4796,+1.3318,20.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:29,324.4,1,355.00,349.1715,-5.8285,350.5030,+1.3315,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:30,325.8,1,355.00,349.1951,-5.8049,350.5264,+1.3313,20.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:31,327.2,1,355.00,349.2194,-5.7806,350.5498,+1.3304,20.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:33,328.6,1,355.00,349.2398,-5.7602,350.5732,+1.3334,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:34,330.0,1,355.00,349.2593,-5.7407,350.5966,+1.3373,20.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:36,331.4,1,355.00,349.2790,-5.7210,350.6200,+1.3410,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:37,332.8,1,355.00,349.2988,-5.7012,350.6434,+1.3446,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:38,334.2,1,355.00,349.3200,-5.6800,350.6667,+1.3467,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:40,335.6,1,355.00,349.3401,-5.6599,350.6901,+1.3500,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:41,337.0,1,355.00,349.3609,-5.6391,350.7135,+1.3526,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:43,338.5,1,355.00,349.3812,-5.6188,350.7369,+1.3557,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:44,339.9,1,355.00,349.4019,-5.5981,350.7603,+1.3584,20.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:45,341.3,1,355.00,349.4271,-5.5729,350.7837,+1.3566,20.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:47,342.7,1,355.00,349.4499,-5.5501,350.8071,+1.3572,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:48,344.1,1,355.00,349.4712,-5.5288,350.8304,+1.3592,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:50,345.5,1,355.00,349.4913,-5.5087,350.8538,+1.3625,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:51,346.9,1,355.00,349.5130,-5.4870,350.8772,+1.3642,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:52,348.3,1,355.00,349.5362,-5.4638,350.9006,+1.3644,20.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:54,349.7,1,355.00,349.5580,-5.4420,350.9240,+1.3660,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:55,351.1,1,355.00,349.5794,-5.4206,350.9474,+1.3680,20.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:57,352.5,1,355.00,349.6006,-5.3994,350.9708,+1.3702,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:58,353.9,1,355.00,349.6220,-5.3780,350.9942,+1.3722,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:55:59,355.3,1,355.00,349.6425,-5.3575,351.0176,+1.3751,20.46,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:01,356.7,1,355.00,349.6634,-5.3366,351.0410,+1.3776,20.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:02,358.1,1,355.00,349.6839,-5.3161,351.0644,+1.3805,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:04,359.5,1,355.00,349.7045,-5.2955,351.0878,+1.3833,20.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:05,360.9,1,355.00,349.7262,-5.2738,351.1112,+1.3850,20.54,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:06,362.3,1,355.00,349.7463,-5.2537,351.1346,+1.3883,20.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:08,363.7,1,355.00,349.7661,-5.2339,351.1580,+1.3919,20.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:09,365.1,1,355.00,349.7857,-5.2143,351.1814,+1.3957,20.67,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:11,366.5,1,355.00,349.8058,-5.1942,351.2048,+1.3990,20.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:12,367.9,1,355.00,349.8273,-5.1727,351.2281,+1.4008,20.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:13,369.3,1,355.00,349.8486,-5.1514,351.2515,+1.4029,20.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:15,370.7,1,355.00,349.8699,-5.1301,351.2749,+1.4050,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:16,372.1,1,355.00,349.8909,-5.1091,351.2983,+1.4074,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:18,373.5,1,355.00,349.9121,-5.0879,351.3217,+1.4096,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:19,374.9,1,355.00,349.9343,-5.0657,351.3451,+1.4108,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:20,376.3,1,355.00,349.9551,-5.0449,351.3685,+1.4134,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:22,377.7,1,355.00,349.9762,-5.0238,351.3919,+1.4157,20.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:23,379.2,1,355.00,349.9978,-5.0022,351.4153,+1.4175,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:25,380.6,1,355.00,350.0197,-4.9803,351.4386,+1.4189,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:26,382.0,1,355.00,350.0410,-4.9590,351.4620,+1.4210,20.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:28,383.4,1,355.00,350.0618,-4.9382,351.4854,+1.4236,20.47,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:29,384.8,1,355.00,350.0827,-4.9173,351.5088,+1.4261,20.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:30,386.2,1,355.00,350.1037,-4.8963,351.5322,+1.4285,20.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:32,387.6,1,355.00,350.1246,-4.8754,351.5556,+1.4310,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:33,389.0,1,355.00,350.1444,-4.8556,351.5790,+1.4346,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:35,390.4,1,355.00,350.1646,-4.8354,351.6024,+1.4378,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:36,391.8,1,355.00,350.1851,-4.8149,351.6258,+1.4407,20.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:37,393.2,1,355.00,350.2054,-4.7946,351.6492,+1.4438,20.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:39,394.6,1,355.00,350.2270,-4.7730,351.6726,+1.4456,20.54,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:40,396.0,1,355.00,350.2479,-4.7521,351.6960,+1.4481,20.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:42,397.4,1,355.00,350.2682,-4.7318,351.7194,+1.4512,20.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:43,398.8,1,355.00,350.2886,-4.7114,351.7427,+1.4541,20.63,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:44,400.2,1,355.00,350.3087,-4.6913,351.7662,+1.4575,20.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:46,401.6,1,355.00,350.3282,-4.6718,351.7895,+1.4613,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:47,403.0,1,355.00,350.3475,-4.6525,351.8129,+1.4654,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:49,404.4,1,355.00,350.3677,-4.6323,351.8363,+1.4686,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:50,405.8,1,355.00,350.3875,-4.6125,351.8597,+1.4722,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:51,407.2,1,355.00,350.4074,-4.5926,351.8831,+1.4757,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:53,408.6,1,355.00,350.4280,-4.5720,351.9065,+1.4785,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:54,410.0,1,355.00,350.4482,-4.5518,351.9299,+1.4817,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:56,411.4,1,355.00,350.4684,-4.5316,351.9533,+1.4849,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:57,412.8,1,355.00,350.4887,-4.5113,351.9767,+1.4880,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:56:58,414.2,1,355.00,350.5106,-4.4894,352.0001,+1.4895,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:00,415.6,1,355.00,350.5308,-4.4692,352.0235,+1.4927,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:01,417.1,1,355.00,350.5507,-4.4493,352.0469,+1.4962,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:03,418.5,1,355.00,350.5713,-4.4287,352.0703,+1.4990,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:04,419.9,1,355.00,350.5930,-4.4070,352.0937,+1.5007,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:05,421.3,1,355.00,350.6137,-4.3863,352.1171,+1.5034,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:07,422.7,1,355.00,350.6343,-4.3657,352.1405,+1.5062,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:08,424.1,1,355.00,350.6550,-4.3450,352.1639,+1.5089,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:10,425.5,1,355.00,350.6754,-4.3246,352.1873,+1.5119,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:11,426.9,1,355.00,350.6975,-4.3025,352.2106,+1.5131,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:12,428.3,1,355.00,350.7179,-4.2821,352.2341,+1.5162,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:14,429.7,1,355.00,350.7386,-4.2614,352.2574,+1.5188,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:15,431.1,1,355.00,350.7598,-4.2402,352.2808,+1.5210,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:17,432.5,1,355.00,350.7805,-4.2195,352.3042,+1.5237,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:18,433.9,1,355.00,350.8020,-4.1980,352.3276,+1.5256,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:19,435.3,1,355.00,350.8225,-4.1775,352.3510,+1.5285,20.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:21,436.7,1,355.00,350.8436,-4.1564,352.3744,+1.5308,20.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:22,438.1,1,355.00,350.8645,-4.1355,352.3978,+1.5333,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:24,439.5,1,355.00,350.8853,-4.1147,352.4211,+1.5358,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:25,440.9,1,355.00,350.9062,-4.0938,352.4445,+1.5383,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:26,442.3,1,355.00,350.9262,-4.0738,352.4679,+1.5417,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:28,443.7,1,355.00,350.9460,-4.0540,352.4913,+1.5453,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:29,445.1,1,355.00,350.9667,-4.0333,352.5147,+1.5480,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:31,446.5,1,355.00,350.9879,-4.0121,352.5381,+1.5502,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:32,447.9,1,355.00,351.0078,-3.9922,352.5615,+1.5537,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:33,449.3,1,355.00,351.0282,-3.9718,352.5849,+1.5567,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:35,450.7,1,355.00,351.0489,-3.9511,352.6083,+1.5594,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:36,452.1,1,355.00,351.0699,-3.9301,352.6317,+1.5618,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:38,453.5,1,355.00,351.0914,-3.9086,352.6551,+1.5637,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:39,454.9,1,355.00,351.1117,-3.8883,352.6785,+1.5668,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:40,456.3,1,355.00,351.1329,-3.8671,352.7019,+1.5690,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:42,457.8,1,355.00,351.1536,-3.8464,352.7253,+1.5717,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:43,459.2,1,355.00,351.1758,-3.8242,352.7487,+1.5729,20.63,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:45,460.6,1,355.00,351.1987,-3.8013,352.7721,+1.5734,20.65,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:46,462.0,1,355.00,351.2199,-3.7801,352.7955,+1.5756,20.65,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:48,463.4,1,355.00,351.2406,-3.7594,352.8188,+1.5782,20.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:49,464.8,1,355.00,351.2615,-3.7385,352.8422,+1.5807,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:50,466.2,1,355.00,351.2833,-3.7167,352.8656,+1.5823,20.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:52,467.6,1,355.00,351.3040,-3.6960,352.8890,+1.5850,20.65,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:53,469.0,1,355.00,351.3249,-3.6751,352.9124,+1.5875,20.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:55,470.4,1,355.00,351.3461,-3.6539,352.9358,+1.5897,20.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:56,471.8,1,355.00,351.3670,-3.6330,352.9592,+1.5922,20.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:57,473.2,1,355.00,351.3891,-3.6109,352.9826,+1.5935,20.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:57:59,474.6,1,355.00,351.4100,-3.5900,353.0060,+1.5960,20.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:00,476.0,1,355.00,351.4304,-3.5696,353.0294,+1.5990,20.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:02,477.4,1,355.00,351.4512,-3.5488,353.0528,+1.6016,20.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:03,478.8,1,355.00,351.4713,-3.5287,353.0762,+1.6049,20.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:04,480.2,1,355.00,351.4932,-3.5068,353.0996,+1.6064,20.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:06,481.6,1,355.00,351.5138,-3.4862,353.1230,+1.6092,20.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:07,483.0,1,355.00,351.5343,-3.4657,353.1464,+1.6121,20.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:09,484.4,1,355.00,351.5547,-3.4453,353.1698,+1.6151,20.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:10,485.8,1,355.00,351.5762,-3.4238,353.1932,+1.6170,20.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:11,487.2,1,355.00,351.5959,-3.4041,353.2166,+1.6207,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:13,488.6,1,355.00,351.6148,-3.3852,353.2399,+1.6251,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:14,490.0,1,355.00,351.6340,-3.3660,353.2633,+1.6293,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:16,491.4,1,355.00,351.6540,-3.3460,353.2867,+1.6327,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:17,492.8,1,355.00,351.6757,-3.3243,353.3101,+1.6344,20.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:18,494.2,1,355.00,351.6962,-3.3038,353.3334,+1.6372,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:20,495.6,1,355.00,351.7168,-3.2832,353.3568,+1.6400,20.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:21,497.0,1,355.00,351.7369,-3.2631,353.3802,+1.6433,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:23,498.5,1,355.00,351.7568,-3.2432,353.4036,+1.6468,20.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:24,499.9,1,355.00,351.7784,-3.2216,353.4270,+1.6486,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:25,501.3,1,355.00,351.7986,-3.2014,353.4504,+1.6518,20.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:27,502.7,1,355.00,351.8192,-3.1808,353.4742,+1.6550,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:28,504.1,1,355.00,351.8404,-3.1596,353.4977,+1.6573,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:30,505.5,1,355.00,351.8606,-3.1394,353.5211,+1.6605,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:31,506.9,1,355.00,351.8809,-3.1191,353.5445,+1.6636,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:32,508.3,1,355.00,351.9013,-3.0987,353.5679,+1.6666,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:34,509.7,1,355.00,351.9214,-3.0786,353.5913,+1.6699,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:35,511.1,1,355.00,351.9423,-3.0577,353.6147,+1.6724,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:37,512.5,1,355.00,351.9629,-3.0371,353.6381,+1.6752,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:38,513.9,1,355.00,351.9831,-3.0169,353.6615,+1.6784,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:39,515.3,1,355.00,352.0033,-2.9967,353.6849,+1.6816,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:41,516.7,1,355.00,352.0251,-2.9749,353.7083,+1.6832,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:42,518.1,1,355.00,352.0456,-2.9544,353.7317,+1.6861,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:44,519.5,1,355.00,352.0664,-2.9336,353.7551,+1.6887,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:45,520.9,1,355.00,352.0869,-2.9131,353.7785,+1.6916,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:46,522.4,1,355.00,352.1076,-2.8924,353.8019,+1.6943,20.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:48,523.8,1,355.00,352.1299,-2.8701,353.8253,+1.6954,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:49,525.2,1,355.00,352.1499,-2.8501,353.8487,+1.6988,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:51,526.6,1,355.00,352.1692,-2.8308,353.8721,+1.7029,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:52,528.0,1,355.00,352.1892,-2.8108,353.8955,+1.7063,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:54,529.4,1,355.00,352.2092,-2.7908,353.9189,+1.7097,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:55,530.8,1,355.00,352.2304,-2.7696,353.9423,+1.7119,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:56,532.2,1,355.00,352.2509,-2.7491,353.9657,+1.7148,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:58,533.6,1,355.00,352.2713,-2.7287,353.9891,+1.7178,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:58:59,535.0,1,355.00,352.2911,-2.7089,354.0125,+1.7214,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:01,536.4,1,355.00,352.3126,-2.6874,354.0359,+1.7233,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:02,537.8,1,355.00,352.3331,-2.6669,354.0592,+1.7261,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:03,539.2,1,355.00,352.3538,-2.6462,354.0826,+1.7288,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:05,540.6,1,355.00,352.3740,-2.6260,354.1060,+1.7320,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:06,542.0,1,355.00,352.3944,-2.6056,354.1294,+1.7350,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:08,543.4,1,355.00,352.4160,-2.5840,354.1528,+1.7368,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:09,544.8,1,355.00,352.4365,-2.5635,354.1762,+1.7397,20.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:10,546.2,1,355.00,352.4562,-2.5438,354.1996,+1.7434,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:12,547.6,1,355.00,352.4767,-2.5233,354.2230,+1.7463,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:13,549.0,1,355.00,352.4971,-2.5029,354.2464,+1.7493,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:15,550.4,1,355.00,352.5186,-2.4814,354.2697,+1.7511,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:16,551.8,1,355.00,352.5398,-2.4602,354.2931,+1.7533,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:17,553.2,1,355.00,352.5602,-2.4398,354.3165,+1.7563,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:19,554.6,1,355.00,352.5810,-2.4190,354.3399,+1.7589,20.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:20,556.0,1,355.00,352.6026,-2.3974,354.3635,+1.7609,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:22,557.5,1,355.00,352.6229,-2.3771,354.3869,+1.7640,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:23,558.9,1,355.00,352.6435,-2.3565,354.4103,+1.7668,20.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:24,560.3,1,355.00,352.6640,-2.3360,354.4337,+1.7697,20.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:26,561.7,1,355.00,352.6855,-2.3145,354.4571,+1.7716,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:27,563.1,1,355.00,352.7056,-2.2944,354.4805,+1.7749,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:29,564.5,1,355.00,352.7248,-2.2752,354.5039,+1.7791,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:30,565.9,1,355.00,352.7446,-2.2554,354.5273,+1.7827,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:31,567.3,1,355.00,352.7639,-2.2361,354.5507,+1.7868,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:33,568.7,1,355.00,352.7843,-2.2157,354.5741,+1.7898,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:34,570.1,1,355.00,352.8039,-2.1961,354.5975,+1.7936,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:36,571.5,1,355.00,352.8235,-2.1765,354.6208,+1.7973,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:37,572.9,1,355.00,352.8437,-2.1563,354.6442,+1.8005,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:38,574.3,1,355.00,352.8641,-2.1359,354.6676,+1.8035,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:40,575.7,1,355.00,352.8860,-2.1140,354.6910,+1.8050,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:41,577.1,1,355.00,352.9062,-2.0938,354.7144,+1.8082,20.91,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:43,578.5,1,355.00,352.9261,-2.0739,354.7378,+1.8117,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:44,579.9,1,355.00,352.9468,-2.0532,354.7611,+1.8143,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:45,581.3,1,355.00,352.9668,-2.0332,354.7845,+1.8177,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:47,582.7,1,355.00,352.9887,-2.0113,354.8079,+1.8192,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:48,584.1,1,355.00,353.0094,-1.9906,354.8313,+1.8219,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:50,585.5,1,355.00,353.0302,-1.9698,354.8547,+1.8245,20.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:51,587.0,1,355.00,353.0526,-1.9474,354.8786,+1.8260,20.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:52,588.4,1,355.00,353.0731,-1.9269,354.9019,+1.8288,20.75,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:54,589.8,1,355.00,353.0936,-1.9064,354.9253,+1.8317,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:55,591.2,1,355.00,353.1140,-1.8860,354.9487,+1.8347,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:57,592.6,1,355.00,353.1345,-1.8655,354.9720,+1.8375,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 06:59:58,594.0,1,355.00,353.1559,-1.8441,354.9954,+1.8395,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:00,595.4,1,355.00,353.1767,-1.8233,355.0000,+1.8233,20.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:01,596.8,1,355.00,353.1965,-1.8035,355.0000,+1.8035,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:02,598.2,1,355.00,353.2158,-1.7842,355.0000,+1.7842,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:04,599.6,1,355.00,353.2355,-1.7645,355.0000,+1.7645,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:05,601.0,1,355.00,353.2563,-1.7437,355.0000,+1.7437,20.89,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:07,602.4,1,355.00,353.2757,-1.7243,355.0000,+1.7243,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:08,603.8,1,355.00,353.2959,-1.7041,355.0000,+1.7041,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:09,605.2,1,355.00,353.3163,-1.6837,355.0000,+1.6837,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:11,606.6,1,355.00,353.3365,-1.6635,355.0000,+1.6635,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:12,608.0,1,355.00,353.3585,-1.6415,355.0000,+1.6415,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:14,609.4,1,355.00,353.3788,-1.6212,355.0000,+1.6212,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:15,610.8,1,355.00,353.3991,-1.6009,355.0000,+1.6009,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:16,612.2,1,355.00,353.4190,-1.5810,355.0000,+1.5810,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:18,613.6,1,355.00,353.4402,-1.5598,355.0000,+1.5598,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:19,615.0,1,355.00,353.4608,-1.5392,355.0000,+1.5392,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
