Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 07:00:21,616.4,1,355.00,353.4805,-1.5195,355.0000,+1.5195,20.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:22,617.8,1,355.00,353.5001,-1.4999,355.0000,+1.4999,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:23,619.2,1,355.00,353.5197,-1.4803,355.0000,+1.4803,20.93,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:25,620.6,1,355.00,353.5401,-1.4599,355.0000,+1.4599,20.96,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:26,622.0,1,355.00,353.5600,-1.4400,355.0000,+1.4400,20.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:28,623.4,1,355.00,353.5797,-1.4203,355.0000,+1.4203,20.98,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:29,624.8,1,355.00,353.5995,-1.4005,355.0000,+1.4005,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:30,626.2,1,355.00,353.6204,-1.3796,355.0000,+1.3796,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:32,627.6,1,355.00,353.6428,-1.3572,355.0000,+1.3572,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:33,629.1,1,355.00,353.6631,-1.3369,355.0000,+1.3369,20.89,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:35,630.5,1,355.00,353.6833,-1.3167,355.0000,+1.3167,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:36,631.9,1,355.00,353.7036,-1.2964,355.0000,+1.2964,20.92,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:37,633.3,1,355.00,353.7245,-1.2755,355.0000,+1.2755,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:39,634.7,1,355.00,353.7449,-1.2551,355.0000,+1.2551,20.89,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:40,636.1,1,355.00,353.7656,-1.2344,355.0000,+1.2344,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:42,637.5,1,355.00,353.7862,-1.2138,355.0000,+1.2138,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:43,638.9,1,355.00,353.8069,-1.1931,355.0000,+1.1931,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:44,640.3,1,355.00,353.8287,-1.1713,355.0000,+1.1713,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:46,641.7,1,355.00,353.8486,-1.1514,355.0000,+1.1514,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:47,643.1,1,355.00,353.8684,-1.1316,355.0000,+1.1316,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:49,644.5,1,355.00,353.8886,-1.1114,355.0000,+1.1114,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:50,645.9,1,355.00,353.9097,-1.0903,355.0000,+1.0903,20.91,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:51,647.3,1,355.00,353.9297,-1.0703,355.0000,+1.0703,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:53,648.7,1,355.00,353.9497,-1.0503,355.0000,+1.0503,20.87,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:54,650.1,1,355.00,353.9704,-1.0296,355.0000,+1.0296,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:56,651.5,1,355.00,353.9913,-1.0087,355.0000,+1.0087,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:57,652.9,1,355.00,354.0129,-0.9871,355.0000,+0.9871,20.84,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:00:58,654.3,1,355.00,354.0334,-0.9666,355.0000,+0.9666,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:00,655.7,1,355.00,354.0537,-0.9463,355.0000,+0.9463,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:01,657.1,1,355.00,354.0731,-0.9269,355.0000,+0.9269,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:03,658.5,1,355.00,354.0945,-0.9055,355.0000,+0.9055,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:04,659.9,1,355.00,354.1148,-0.8852,355.0000,+0.8852,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:05,661.3,1,355.00,354.1348,-0.8652,355.0000,+0.8652,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:07,662.7,1,355.00,354.1558,-0.8442,355.0000,+0.8442,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:08,664.1,1,355.00,354.1760,-0.8240,355.0000,+0.8240,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:10,665.6,1,355.00,354.1966,-0.8034,355.0000,+0.8034,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:11,667.0,1,355.00,354.2163,-0.7837,355.0000,+0.7837,20.92,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:12,668.4,1,355.00,354.2362,-0.7638,355.0000,+0.7638,20.88,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:14,669.8,1,355.00,354.2563,-0.7437,355.0000,+0.7437,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:15,671.2,1,355.00,354.2762,-0.7238,355.0000,+0.7238,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:17,672.6,1,355.00,354.2978,-0.7022,355.0000,+0.7022,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:18,674.0,1,355.00,354.3177,-0.6823,355.0000,+0.6823,20.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:20,675.4,1,355.00,354.3376,-0.6624,355.0000,+0.6624,20.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:21,676.8,1,355.00,354.3568,-0.6432,355.0000,+0.6432,20.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:22,678.2,1,355.00,354.3779,-0.6221,355.0000,+0.6221,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:24,679.6,1,355.00,354.3983,-0.6017,355.0000,+0.6017,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:25,681.0,1,355.00,354.4192,-0.5808,355.0000,+0.5808,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:27,682.4,1,355.00,354.4398,-0.5602,355.0000,+0.5602,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:28,683.8,1,355.00,354.4618,-0.5382,355.0000,+0.5382,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:29,685.2,1,355.00,354.4825,-0.5175,355.0000,+0.5175,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:31,686.6,1,355.00,354.5035,-0.4965,355.0000,+0.4965,20.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:32,688.0,1,355.00,354.5233,-0.4767,355.0000,+0.4767,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:34,689.4,1,355.00,354.5439,-0.4561,355.0000,+0.4561,20.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:35,690.8,1,355.00,354.5659,-0.4341,355.0000,+0.4341,20.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:36,692.2,1,355.00,354.5864,-0.4136,355.0000,+0.4136,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:38,693.6,1,355.00,354.6060,-0.3940,355.0000,+0.3940,20.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:39,695.0,1,355.00,354.6255,-0.3745,355.0000,+0.3745,20.89,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:41,696.4,1,355.00,354.6450,-0.3550,355.0000,+0.3550,20.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:42,697.9,1,355.00,354.6661,-0.3339,355.0000,+0.3339,20.83,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:43,699.3,1,355.00,354.6861,-0.3139,355.0000,+0.3139,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:45,700.7,1,355.00,354.7071,-0.2929,355.0000,+0.2929,20.80,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:46,702.1,1,355.00,354.7267,-0.2733,355.0000,+0.2733,20.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:48,703.5,1,355.00,354.7476,-0.2524,355.0000,+0.2524,20.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:49,704.9,1,355.00,354.7670,-0.2330,355.0000,+0.2330,20.04,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:50,706.3,1,355.00,354.7863,-0.2137,355.0000,+0.2137,19.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:52,707.7,1,355.00,354.8056,-0.1944,355.0000,+0.1944,19.07,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:53,709.1,1,355.00,354.8249,-0.1751,355.0000,+0.1751,18.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:55,710.5,1,355.00,354.8454,-0.1546,355.0000,+0.1546,18.14,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:56,711.9,1,355.00,354.8649,-0.1351,355.0000,+0.1351,17.61,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:57,713.3,1,355.00,354.8845,-0.1155,355.0000,+0.1155,17.17,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:01:59,714.7,1,355.00,354.9036,-0.0964,355.0000,+0.0964,16.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:00,716.1,1,355.00,354.9238,-0.0762,355.0000,+0.0762,16.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:02,717.5,1,355.00,354.9428,-0.0572,355.0000,+0.0572,15.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:03,718.9,1,355.00,354.9605,-0.0395,355.0000,+0.0395,15.40,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:04,720.3,1,355.00,354.9779,-0.0221,355.0000,+0.0221,14.96,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:06,721.7,1,355.00,354.9953,-0.0047,355.0000,+0.0047,14.49,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:07,723.1,1,355.00,355.0136,+0.0136,355.0000,-0.0136,14.10,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:09,724.5,1,355.00,355.0303,+0.0303,355.0000,-0.0303,13.75,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:10,725.9,1,355.00,355.0459,+0.0459,355.0000,-0.0459,13.44,1.00,25.0,400.0,0.0,HI,70.0,HOLDING
2026-09-05 07:02:11,727.3,1,355.00,355.0609,+0.0609,355.0000,-0.0609,13.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:13,728.7,1,355.00,355.0760,+0.0760,355.0000,-0.0760,12.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:14,730.1,1,355.00,355.0905,+0.0905,355.0000,-0.0905,12.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:16,731.5,1,355.00,355.1050,+0.1050,355.0000,-0.1050,11.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:17,732.9,1,355.00,355.1191,+0.1191,355.0000,-0.1191,11.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:18,734.4,1,355.00,355.1318,+0.1318,355.0000,-0.1318,11.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:20,735.8,1,355.00,355.1441,+0.1441,355.0000,-0.1441,11.15,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:21,737.2,1,355.00,355.1554,+0.1554,355.0000,-0.1554,10.90,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:23,738.6,1,355.00,355.1662,+0.1662,355.0000,-0.1662,10.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:24,740.0,1,355.00,355.1764,+0.1764,355.0000,-0.1764,10.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:26,741.4,1,355.00,355.1864,+0.1864,355.0000,-0.1864,10.16,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:27,742.8,1,355.00,355.1961,+0.1961,355.0000,-0.1961,9.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:28,744.2,1,355.00,355.2056,+0.2056,355.0000,-0.2056,9.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:30,745.6,1,355.00,355.2141,+0.2141,355.0000,-0.2141,9.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:31,747.0,1,355.00,355.2220,+0.2220,355.0000,-0.2220,9.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:33,748.4,1,355.00,355.2297,+0.2297,355.0000,-0.2297,9.19,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:34,749.8,1,355.00,355.2373,+0.2373,355.0000,-0.2373,8.97,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:35,751.2,1,355.00,355.2446,+0.2446,355.0000,-0.2446,8.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:37,752.6,1,355.00,355.2519,+0.2519,355.0000,-0.2519,8.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:38,754.0,1,355.00,355.2589,+0.2589,355.0000,-0.2589,8.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:40,755.4,1,355.00,355.2655,+0.2655,355.0000,-0.2655,8.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:41,756.8,1,355.00,355.2716,+0.2716,355.0000,-0.2716,8.15,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:42,758.2,1,355.00,355.2774,+0.2774,355.0000,-0.2774,7.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:44,759.6,1,355.00,355.2831,+0.2831,355.0000,-0.2831,7.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:45,761.0,1,355.00,355.2881,+0.2881,355.0000,-0.2881,7.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:47,762.4,1,355.00,355.2932,+0.2932,355.0000,-0.2932,7.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:48,763.8,1,355.00,355.2976,+0.2976,355.0000,-0.2976,7.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:49,765.2,1,355.00,355.3012,+0.3012,355.0000,-0.3012,7.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:51,766.6,1,355.00,355.3055,+0.3055,355.0000,-0.3055,7.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:52,768.0,1,355.00,355.3097,+0.3097,355.0000,-0.3097,7.17,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:54,769.4,1,355.00,355.3134,+0.3134,355.0000,-0.3134,7.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:55,770.8,1,355.00,355.3170,+0.3170,355.0000,-0.3170,6.95,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:56,772.3,1,355.00,355.3206,+0.3206,355.0000,-0.3206,6.79,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:58,773.7,1,355.00,355.3239,+0.3239,355.0000,-0.3239,6.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:02:59,775.1,1,355.00,355.3266,+0.3266,355.0000,-0.3266,6.63,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:01,776.5,1,355.00,355.3294,+0.3294,355.0000,-0.3294,6.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:02,777.9,1,355.00,355.3313,+0.3313,355.0000,-0.3313,6.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:03,779.3,1,355.00,355.3333,+0.3333,355.0000,-0.3333,6.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:05,780.7,1,355.00,355.3350,+0.3350,355.0000,-0.3350,6.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:06,782.1,1,355.00,355.3364,+0.3364,355.0000,-0.3364,6.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:08,783.5,1,355.00,355.3377,+0.3377,355.0000,-0.3377,6.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:09,784.9,1,355.00,355.3391,+0.3391,355.0000,-0.3391,6.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:10,786.3,1,355.00,355.3395,+0.3395,355.0000,-0.3395,6.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:12,787.7,1,355.00,355.3408,+0.3408,355.0000,-0.3408,6.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:13,789.1,1,355.00,355.3419,+0.3419,355.0000,-0.3419,6.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:15,790.5,1,355.00,355.3428,+0.3428,355.0000,-0.3428,6.15,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:16,791.9,1,355.00,355.3432,+0.3432,355.0000,-0.3432,6.17,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:17,793.3,1,355.00,355.3429,+0.3429,355.0000,-0.3429,6.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:19,794.7,1,355.00,355.3430,+0.3430,355.0000,-0.3430,6.12,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:20,796.1,1,355.00,355.3434,+0.3434,355.0000,-0.3434,6.05,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:22,797.5,1,355.00,355.3433,+0.3433,355.0000,-0.3433,6.09,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:23,798.9,1,355.00,355.3433,+0.3433,355.0000,-0.3433,6.01,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:24,800.3,1,355.00,355.3435,+0.3435,355.0000,-0.3435,5.99,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:26,801.7,1,355.00,355.3430,+0.3430,355.0000,-0.3430,6.01,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:27,803.1,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.96,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:29,804.5,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.91,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:30,805.9,1,355.00,355.3432,+0.3432,355.0000,-0.3432,5.92,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:31,807.3,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.91,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:33,808.7,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:34,810.2,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.86,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:36,811.6,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.85,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:37,813.0,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.82,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:39,814.4,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.76,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:40,815.8,1,355.00,355.3430,+0.3430,355.0000,-0.3430,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:41,817.2,1,355.00,355.3424,+0.3424,355.0000,-0.3424,5.78,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:43,818.6,1,355.00,355.3423,+0.3423,355.0000,-0.3423,5.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:44,820.0,1,355.00,355.3414,+0.3414,355.0000,-0.3414,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:46,821.4,1,355.00,355.3411,+0.3411,355.0000,-0.3411,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:47,822.8,1,355.00,355.3408,+0.3408,355.0000,-0.3408,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:48,824.2,1,355.00,355.3406,+0.3406,355.0000,-0.3406,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:50,825.6,1,355.00,355.3404,+0.3404,355.0000,-0.3404,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:51,827.0,1,355.00,355.3396,+0.3396,355.0000,-0.3396,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:53,828.4,1,355.00,355.3388,+0.3388,355.0000,-0.3388,5.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:54,829.8,1,355.00,355.3383,+0.3383,355.0000,-0.3383,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:55,831.2,1,355.00,355.3369,+0.3369,355.0000,-0.3369,5.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:57,832.6,1,355.00,355.3354,+0.3354,355.0000,-0.3354,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:03:58,834.0,1,355.00,355.3345,+0.3345,355.0000,-0.3345,5.72,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:00,835.4,1,355.00,355.3331,+0.3331,355.0000,-0.3331,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:01,836.8,1,355.00,355.3324,+0.3324,355.0000,-0.3324,5.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:02,838.2,1,355.00,355.3314,+0.3314,355.0000,-0.3314,5.67,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:04,839.6,1,355.00,355.3309,+0.3309,355.0000,-0.3309,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:05,841.0,1,355.00,355.3297,+0.3297,355.0000,-0.3297,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:07,842.4,1,355.00,355.3288,+0.3288,355.0000,-0.3288,5.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:08,843.8,1,355.00,355.3276,+0.3276,355.0000,-0.3276,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:09,845.2,1,355.00,355.3268,+0.3268,355.0000,-0.3268,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:11,846.6,1,355.00,355.3257,+0.3257,355.0000,-0.3257,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:12,848.0,1,355.00,355.3248,+0.3248,355.0000,-0.3248,5.74,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:14,849.5,1,355.00,355.3237,+0.3237,355.0000,-0.3237,5.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:15,850.9,1,355.00,355.3229,+0.3229,355.0000,-0.3229,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:16,852.3,1,355.00,355.3220,+0.3220,355.0000,-0.3220,5.77,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:18,853.7,1,355.00,355.3204,+0.3204,355.0000,-0.3204,5.70,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:19,855.1,1,355.00,355.3188,+0.3188,355.0000,-0.3188,5.81,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:21,856.5,1,355.00,355.3176,+0.3176,355.0000,-0.3176,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:22,857.9,1,355.00,355.3173,+0.3173,355.0000,-0.3173,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:23,859.3,1,355.00,355.3165,+0.3165,355.0000,-0.3165,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:25,860.7,1,355.00,355.3160,+0.3160,355.0000,-0.3160,5.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:26,862.1,1,355.00,355.3161,+0.3161,355.0000,-0.3161,5.62,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:28,863.5,1,355.00,355.3156,+0.3156,355.0000,-0.3156,5.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:29,864.9,1,355.00,355.3156,+0.3156,355.0000,-0.3156,5.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:30,866.3,1,355.00,355.3156,+0.3156,355.0000,-0.3156,5.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:32,867.7,1,355.00,355.3149,+0.3149,355.0000,-0.3149,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:33,869.1,1,355.00,355.3140,+0.3140,355.0000,-0.3140,5.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:35,870.5,1,355.00,355.3137,+0.3137,355.0000,-0.3137,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:36,871.9,1,355.00,355.3134,+0.3134,355.0000,-0.3134,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:37,873.3,1,355.00,355.3126,+0.3126,355.0000,-0.3126,5.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:39,874.7,1,355.00,355.3109,+0.3109,355.0000,-0.3109,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:40,876.1,1,355.00,355.3092,+0.3092,355.0000,-0.3092,5.63,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:42,877.5,1,355.00,355.3076,+0.3076,355.0000,-0.3076,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:43,878.9,1,355.00,355.3063,+0.3063,355.0000,-0.3063,5.68,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:44,880.3,1,355.00,355.3055,+0.3055,355.0000,-0.3055,5.67,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:46,881.7,1,355.00,355.3039,+0.3039,355.0000,-0.3039,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:47,883.1,1,355.00,355.3030,+0.3030,355.0000,-0.3030,5.73,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:49,884.5,1,355.00,355.3017,+0.3017,355.0000,-0.3017,5.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:50,885.9,1,355.00,355.3010,+0.3010,355.0000,-0.3010,5.66,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:51,887.4,1,355.00,355.2999,+0.2999,355.0000,-0.2999,5.69,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:53,888.8,1,355.00,355.2989,+0.2989,355.0000,-0.2989,5.65,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:54,890.2,1,355.00,355.2979,+0.2979,355.0000,-0.2979,5.67,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:56,891.6,1,355.00,355.2973,+0.2973,355.0000,-0.2973,5.67,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:57,893.0,1,355.00,355.2966,+0.2966,355.0000,-0.2966,5.64,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:04:59,894.4,1,355.00,355.2961,+0.2961,355.0000,-0.2961,5.60,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:00,895.8,1,355.00,355.2961,+0.2961,355.0000,-0.2961,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:01,897.2,1,355.00,355.2962,+0.2962,355.0000,-0.2962,5.51,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:03,898.6,1,355.00,355.2962,+0.2962,355.0000,-0.2962,5.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:04,900.0,1,355.00,355.2959,+0.2959,355.0000,-0.2959,5.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:06,901.4,1,355.00,355.2948,+0.2948,355.0000,-0.2948,5.58,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:07,902.8,1,355.00,355.2932,+0.2932,355.0000,-0.2932,5.71,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:08,904.2,1,355.00,355.2918,+0.2918,355.0000,-0.2918,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:10,905.6,1,355.00,355.2914,+0.2914,355.0000,-0.2914,5.59,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:11,907.0,1,355.00,355.2906,+0.2906,355.0000,-0.2906,5.57,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:13,908.4,1,355.00,355.2903,+0.2903,355.0000,-0.2903,5.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:14,909.8,1,355.00,355.2903,+0.2903,355.0000,-0.2903,5.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:15,911.2,1,355.00,355.2899,+0.2899,355.0000,-0.2899,5.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:17,912.6,1,355.00,355.2895,+0.2895,355.0000,-0.2895,5.55,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:18,914.0,1,355.00,355.2892,+0.2892,355.0000,-0.2892,5.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:20,915.4,1,355.00,355.2884,+0.2884,355.0000,-0.2884,5.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:21,916.8,1,355.00,355.2884,+0.2884,355.0000,-0.2884,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:22,918.2,1,355.00,355.2878,+0.2878,355.0000,-0.2878,5.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:24,919.6,1,355.00,355.2875,+0.2875,355.0000,-0.2875,5.46,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:25,921.0,1,355.00,355.2868,+0.2868,355.0000,-0.2868,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:27,922.4,1,355.00,355.2864,+0.2864,355.0000,-0.2864,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:28,923.8,1,355.00,355.2861,+0.2861,355.0000,-0.2861,5.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:29,925.3,1,355.00,355.2863,+0.2863,355.0000,-0.2863,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:31,926.7,1,355.00,355.2863,+0.2863,355.0000,-0.2863,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:32,928.1,1,355.00,355.2854,+0.2854,355.0000,-0.2854,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:34,929.5,1,355.00,355.2848,+0.2848,355.0000,-0.2848,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:35,930.9,1,355.00,355.2839,+0.2839,355.0000,-0.2839,5.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:36,932.3,1,355.00,355.2834,+0.2834,355.0000,-0.2834,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:38,933.7,1,355.00,355.2823,+0.2823,355.0000,-0.2823,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:39,935.1,1,355.00,355.2816,+0.2816,355.0000,-0.2816,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:41,936.5,1,355.00,355.2813,+0.2813,355.0000,-0.2813,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:42,937.9,1,355.00,355.2804,+0.2804,355.0000,-0.2804,5.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:43,939.3,1,355.00,355.2790,+0.2790,355.0000,-0.2790,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:45,940.7,1,355.00,355.2779,+0.2779,355.0000,-0.2779,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:46,942.1,1,355.00,355.2773,+0.2773,355.0000,-0.2773,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:48,943.5,1,355.00,355.2757,+0.2757,355.0000,-0.2757,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:49,944.9,1,355.00,355.2745,+0.2745,355.0000,-0.2745,5.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:50,946.3,1,355.00,355.2729,+0.2729,355.0000,-0.2729,5.52,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:52,947.7,1,355.00,355.2714,+0.2714,355.0000,-0.2714,5.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:53,949.1,1,355.00,355.2701,+0.2701,355.0000,-0.2701,5.54,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:55,950.5,1,355.00,355.2689,+0.2689,355.0000,-0.2689,5.47,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:56,951.9,1,355.00,355.2683,+0.2683,355.0000,-0.2683,5.47,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:57,953.3,1,355.00,355.2679,+0.2679,355.0000,-0.2679,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:05:59,954.7,1,355.00,355.2677,+0.2677,355.0000,-0.2677,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:00,956.1,1,355.00,355.2678,+0.2678,355.0000,-0.2678,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:02,957.5,1,355.00,355.2667,+0.2667,355.0000,-0.2667,5.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:03,958.9,1,355.00,355.2662,+0.2662,355.0000,-0.2662,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:04,960.3,1,355.00,355.2657,+0.2657,355.0000,-0.2657,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:06,961.7,1,355.00,355.2671,+0.2671,355.0000,-0.2671,4.91,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:07,963.2,1,355.00,355.2716,+0.2716,355.0000,-0.2716,5.00,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:09,964.6,1,355.00,355.2722,+0.2722,355.0000,-0.2722,5.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:10,966.0,1,355.00,355.2716,+0.2716,355.0000,-0.2716,5.22,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:12,967.4,1,355.00,355.2704,+0.2704,355.0000,-0.2704,5.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:13,968.8,1,355.00,355.2699,+0.2699,355.0000,-0.2699,5.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:14,970.2,1,355.00,355.2685,+0.2685,355.0000,-0.2685,5.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:16,971.6,1,355.00,355.2677,+0.2677,355.0000,-0.2677,5.21,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:17,973.0,1,355.00,355.2668,+0.2668,355.0000,-0.2668,5.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:19,974.4,1,355.00,355.2667,+0.2667,355.0000,-0.2667,5.13,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:20,975.8,1,355.00,355.2667,+0.2667,355.0000,-0.2667,5.21,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:21,977.2,1,355.00,355.2659,+0.2659,355.0000,-0.2659,5.18,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:23,978.6,1,355.00,355.2655,+0.2655,355.0000,-0.2655,5.23,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:24,980.0,1,355.00,355.2642,+0.2642,355.0000,-0.2642,5.21,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:26,981.4,1,355.00,355.2627,+0.2627,355.0000,-0.2627,5.23,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:27,982.8,1,355.00,355.2620,+0.2620,355.0000,-0.2620,5.20,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:28,984.2,1,355.00,355.2607,+0.2607,355.0000,-0.2607,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:30,985.6,1,355.00,355.2590,+0.2590,355.0000,-0.2590,5.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:31,987.0,1,355.00,355.2578,+0.2578,355.0000,-0.2578,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:33,988.4,1,355.00,355.2563,+0.2563,355.0000,-0.2563,5.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:34,989.8,1,355.00,355.2551,+0.2551,355.0000,-0.2551,5.29,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:35,991.2,1,355.00,355.2544,+0.2544,355.0000,-0.2544,5.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:37,992.6,1,355.00,355.2539,+0.2539,355.0000,-0.2539,5.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:38,994.0,1,355.00,355.2529,+0.2529,355.0000,-0.2529,5.35,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:40,995.4,1,355.00,355.2520,+0.2520,355.0000,-0.2520,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:41,996.8,1,355.00,355.2508,+0.2508,355.0000,-0.2508,5.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:42,998.2,1,355.00,355.2497,+0.2497,355.0000,-0.2497,5.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:44,999.7,1,355.00,355.2491,+0.2491,355.0000,-0.2491,5.26,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:45,1001.1,1,355.00,355.2483,+0.2483,355.0000,-0.2483,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:47,1002.5,1,355.00,355.2473,+0.2473,355.0000,-0.2473,5.35,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:48,1003.9,1,355.00,355.2464,+0.2464,355.0000,-0.2464,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:49,1005.3,1,355.00,355.2450,+0.2450,355.0000,-0.2450,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:51,1006.7,1,355.00,355.2444,+0.2444,355.0000,-0.2444,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:52,1008.1,1,355.00,355.2438,+0.2438,355.0000,-0.2438,5.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:54,1009.5,1,355.00,355.2434,+0.2434,355.0000,-0.2434,5.25,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:55,1010.9,1,355.00,355.2434,+0.2434,355.0000,-0.2434,5.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:56,1012.3,1,355.00,355.2428,+0.2428,355.0000,-0.2428,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:58,1013.7,1,355.00,355.2418,+0.2418,355.0000,-0.2418,5.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:06:59,1015.1,1,355.00,355.2414,+0.2414,355.0000,-0.2414,5.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:01,1016.5,1,355.00,355.2411,+0.2411,355.0000,-0.2411,5.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:02,1017.9,1,355.00,355.2402,+0.2402,355.0000,-0.2402,5.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:03,1019.3,1,355.00,355.2392,+0.2392,355.0000,-0.2392,5.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:05,1020.7,1,355.00,355.2384,+0.2384,355.0000,-0.2384,5.30,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:06,1022.1,1,355.00,355.2375,+0.2375,355.0000,-0.2375,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:08,1023.5,1,355.00,355.2365,+0.2365,355.0000,-0.2365,5.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:09,1024.9,1,355.00,355.2356,+0.2356,355.0000,-0.2356,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:10,1026.3,1,355.00,355.2346,+0.2346,355.0000,-0.2346,5.27,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:12,1027.7,1,355.00,355.2342,+0.2342,355.0000,-0.2342,5.31,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:13,1029.1,1,355.00,355.2329,+0.2329,355.0000,-0.2329,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:15,1030.5,1,355.00,355.2322,+0.2322,355.0000,-0.2322,5.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:16,1031.9,1,355.00,355.2305,+0.2305,355.0000,-0.2305,5.50,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:17,1033.3,1,355.00,355.2286,+0.2286,355.0000,-0.2286,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:19,1034.7,1,355.00,355.2275,+0.2275,355.0000,-0.2275,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:20,1036.1,1,355.00,355.2272,+0.2272,355.0000,-0.2272,5.48,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:22,1037.5,1,355.00,355.2257,+0.2257,355.0000,-0.2257,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:23,1038.9,1,355.00,355.2250,+0.2250,355.0000,-0.2250,5.49,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:24,1040.3,1,355.00,355.2231,+0.2231,355.0000,-0.2231,5.56,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:26,1041.7,1,355.00,355.2214,+0.2214,355.0000,-0.2214,5.53,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:27,1043.1,1,355.00,355.2206,+0.2206,355.0000,-0.2206,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:29,1044.6,1,355.00,355.2201,+0.2201,355.0000,-0.2201,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:30,1046.0,1,355.00,355.2200,+0.2200,355.0000,-0.2200,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:31,1047.4,1,355.00,355.2198,+0.2198,355.0000,-0.2198,5.46,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:33,1048.8,1,355.00,355.2192,+0.2192,355.0000,-0.2192,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:34,1050.2,1,355.00,355.2185,+0.2185,355.0000,-0.2185,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:36,1051.6,1,355.00,355.2183,+0.2183,355.0000,-0.2183,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:37,1053.0,1,355.00,355.2181,+0.2181,355.0000,-0.2181,5.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:39,1054.4,1,355.00,355.2181,+0.2181,355.0000,-0.2181,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:40,1055.8,1,355.00,355.2180,+0.2180,355.0000,-0.2180,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:41,1057.2,1,355.00,355.2178,+0.2178,355.0000,-0.2178,5.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:43,1058.6,1,355.00,355.2178,+0.2178,355.0000,-0.2178,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:44,1060.0,1,355.00,355.2173,+0.2173,355.0000,-0.2173,5.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:46,1061.4,1,355.00,355.2167,+0.2167,355.0000,-0.2167,5.33,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:47,1062.8,1,355.00,355.2161,+0.2161,355.0000,-0.2161,5.37,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:48,1064.2,1,355.00,355.2154,+0.2154,355.0000,-0.2154,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:50,1065.6,1,355.00,355.2142,+0.2142,355.0000,-0.2142,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:51,1067.0,1,355.00,355.2140,+0.2140,355.0000,-0.2140,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:53,1068.4,1,355.00,355.2137,+0.2137,355.0000,-0.2137,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:54,1069.8,1,355.00,355.2126,+0.2126,355.0000,-0.2126,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:55,1071.2,1,355.00,355.2117,+0.2117,355.0000,-0.2117,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:57,1072.6,1,355.00,355.2106,+0.2106,355.0000,-0.2106,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:07:58,1074.0,1,355.00,355.2099,+0.2099,355.0000,-0.2099,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:00,1075.4,1,355.00,355.2092,+0.2092,355.0000,-0.2092,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:01,1076.8,1,355.00,355.2081,+0.2081,355.0000,-0.2081,5.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:02,1078.2,1,355.00,355.2073,+0.2073,355.0000,-0.2073,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:04,1079.6,1,355.00,355.2062,+0.2062,355.0000,-0.2062,5.43,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:05,1081.0,1,355.00,355.2060,+0.2060,355.0000,-0.2060,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:07,1082.4,1,355.00,355.2055,+0.2055,355.0000,-0.2055,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:08,1083.9,1,355.00,355.2048,+0.2048,355.0000,-0.2048,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:09,1085.3,1,355.00,355.2040,+0.2040,355.0000,-0.2040,5.45,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:11,1086.7,1,355.00,355.2034,+0.2034,355.0000,-0.2034,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:12,1088.1,1,355.00,355.2026,+0.2026,355.0000,-0.2026,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:14,1089.5,1,355.00,355.2025,+0.2025,355.0000,-0.2025,5.35,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:15,1090.9,1,355.00,355.2024,+0.2024,355.0000,-0.2024,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:16,1092.3,1,355.00,355.2024,+0.2024,355.0000,-0.2024,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:18,1093.7,1,355.00,355.2019,+0.2019,355.0000,-0.2019,5.40,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:19,1095.1,1,355.00,355.2016,+0.2016,355.0000,-0.2016,5.36,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:21,1096.5,1,355.00,355.2008,+0.2008,355.0000,-0.2008,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:22,1097.9,1,355.00,355.2006,+0.2006,355.0000,-0.2006,5.32,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:23,1099.3,1,355.00,355.2004,+0.2004,355.0000,-0.2004,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:25,1100.7,1,355.00,355.1998,+0.1998,355.0000,-0.1998,5.39,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:26,1102.1,1,355.00,355.1990,+0.1990,355.0000,-0.1990,5.34,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:28,1103.5,1,355.00,355.1984,+0.1984,355.0000,-0.1984,5.38,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:29,1104.9,1,355.00,355.1974,+0.1974,355.0000,-0.1974,5.41,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:30,1106.3,1,355.00,355.1959,+0.1959,355.0000,-0.1959,5.42,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
2026-09-05 07:08:32,1107.7,1,355.00,355.1948,+0.1948,355.0000,-0.1948,5.44,1.00,25.0,400.0,0.0,HI,70.0,RAMPING
