Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 07:08:56,8.6,1,365.00,355.1869,-9.8131,355.1849,-0.0020,9.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:08:57,10.0,1,365.00,355.1873,-9.8127,355.2083,+0.0210,10.39,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:08:58,11.4,1,365.00,355.1871,-9.8129,355.2317,+0.0446,11.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:00,12.8,1,365.00,355.1868,-9.8132,355.2551,+0.0683,11.41,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:01,14.2,1,365.00,355.1875,-9.8125,355.2785,+0.0910,11.72,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:03,15.6,1,365.00,355.1893,-9.8107,355.3019,+0.1126,12.05,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:04,17.0,1,365.00,355.1912,-9.8088,355.3253,+0.1341,12.62,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:05,18.4,1,365.00,355.1923,-9.8077,355.3486,+0.1563,12.97,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:07,19.8,1,365.00,355.1940,-9.8060,355.3720,+0.1780,13.29,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:08,21.2,1,365.00,355.1969,-9.8031,355.3954,+0.1985,13.54,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:10,22.7,1,365.00,355.2002,-9.7998,355.4188,+0.2186,13.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:11,24.1,1,365.00,355.2038,-9.7962,355.4422,+0.2384,14.22,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:12,25.5,1,365.00,355.2077,-9.7923,355.4656,+0.2579,14.38,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:14,26.9,1,365.00,355.2125,-9.7875,355.4890,+0.2765,14.54,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:15,28.3,1,365.00,355.2180,-9.7820,355.5124,+0.2944,14.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:17,29.7,1,365.00,355.2233,-9.7767,355.5358,+0.3125,15.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:18,31.1,1,365.00,355.2293,-9.7707,355.5592,+0.3299,15.07,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:19,32.5,1,365.00,355.2362,-9.7638,355.5826,+0.3464,15.32,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:21,33.9,1,365.00,355.2431,-9.7569,355.6060,+0.3629,15.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:22,35.3,1,365.00,355.2504,-9.7496,355.6294,+0.3790,15.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:24,36.7,1,365.00,355.2590,-9.7410,355.6528,+0.3938,15.57,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:25,38.1,1,365.00,355.2676,-9.7324,355.6762,+0.4086,15.66,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:27,39.5,1,365.00,355.2765,-9.7235,355.6996,+0.4231,15.70,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:28,40.9,1,365.00,355.2860,-9.7140,355.7230,+0.4370,15.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:29,42.3,1,365.00,355.2957,-9.7043,355.7464,+0.4507,15.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:31,43.7,1,365.00,355.3062,-9.6938,355.7698,+0.4636,15.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:32,45.1,1,365.00,355.3164,-9.6836,355.7932,+0.4768,15.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:34,46.5,1,365.00,355.3273,-9.6727,355.8166,+0.4893,15.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:35,47.9,1,365.00,355.3385,-9.6615,355.8400,+0.5015,15.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:36,49.3,1,365.00,355.3508,-9.6492,355.8634,+0.5126,15.78,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:38,50.7,1,365.00,355.3628,-9.6372,355.8868,+0.5240,15.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:39,52.1,1,365.00,355.3753,-9.6247,355.9102,+0.5349,15.78,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:41,53.5,1,365.00,355.3876,-9.6124,355.9336,+0.5460,15.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:42,54.9,1,365.00,355.4000,-9.6000,355.9570,+0.5570,15.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:43,56.3,1,365.00,355.4128,-9.5872,355.9804,+0.5676,15.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:45,57.7,1,365.00,355.4250,-9.5750,356.0038,+0.5788,15.78,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:46,59.2,1,365.00,355.4377,-9.5623,356.0272,+0.5895,15.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:48,60.6,1,365.00,355.4510,-9.5490,356.0506,+0.5996,15.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:49,62.0,1,365.00,355.4655,-9.5345,356.0740,+0.6085,15.61,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:50,63.4,1,365.00,355.4784,-9.5216,356.0974,+0.6190,15.74,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:52,64.8,1,365.00,355.4917,-9.5083,356.1208,+0.6291,15.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:53,66.2,1,365.00,355.5053,-9.4947,356.1442,+0.6389,15.60,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:55,67.6,1,365.00,355.5186,-9.4814,356.1676,+0.6490,15.79,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:56,69.0,1,365.00,355.5329,-9.4671,356.1910,+0.6581,15.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:57,70.4,1,365.00,355.5466,-9.4534,356.2144,+0.6678,15.66,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:09:59,71.8,1,365.00,355.5604,-9.4396,356.2378,+0.6774,15.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:00,73.2,1,365.00,355.5746,-9.4254,356.2612,+0.6866,15.60,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:02,74.6,1,365.00,355.5895,-9.4105,356.2846,+0.6951,15.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:03,76.0,1,365.00,355.6035,-9.3965,356.3080,+0.7045,15.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:04,77.4,1,365.00,355.6174,-9.3826,356.3314,+0.7140,15.61,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:06,78.8,1,365.00,355.6315,-9.3685,356.3548,+0.7233,15.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:07,80.2,1,365.00,355.6449,-9.3551,356.3782,+0.7333,15.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:09,81.6,1,365.00,355.6590,-9.3410,356.4016,+0.7426,15.90,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:10,83.0,1,365.00,355.6724,-9.3276,356.4250,+0.7526,15.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:11,84.4,1,365.00,355.6861,-9.3139,356.4484,+0.7623,15.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:13,85.8,1,365.00,355.7003,-9.2997,356.4718,+0.7715,15.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:14,87.2,1,365.00,355.7141,-9.2859,356.4952,+0.7811,16.20,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:16,88.6,1,365.00,355.7281,-9.2719,356.5186,+0.7905,16.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:17,90.0,1,365.00,355.7417,-9.2583,356.5420,+0.8003,16.23,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:18,91.4,1,365.00,355.7550,-9.2450,356.5654,+0.8104,16.29,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:20,92.8,1,365.00,355.7685,-9.2315,356.5888,+0.8203,16.34,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:21,94.3,1,365.00,355.7833,-9.2167,356.6122,+0.8289,16.41,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:23,95.7,1,365.00,355.7970,-9.2030,356.6356,+0.8386,16.50,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:24,97.1,1,365.00,355.8106,-9.1894,356.6590,+0.8484,16.51,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:25,98.5,1,365.00,355.8251,-9.1749,356.6823,+0.8572,16.43,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:27,99.9,1,365.00,355.8392,-9.1608,356.7057,+0.8665,16.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:28,101.3,1,365.00,355.8539,-9.1461,356.7291,+0.8752,16.66,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:30,102.7,1,365.00,355.8683,-9.1317,356.7525,+0.8842,16.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:31,104.1,1,365.00,355.8827,-9.1173,356.7759,+0.8932,16.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:32,105.5,1,365.00,355.8969,-9.1031,356.7993,+0.9024,16.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:34,106.9,1,365.00,355.9117,-9.0883,356.8227,+0.9110,16.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:35,108.3,1,365.00,355.9260,-9.0740,356.8461,+0.9201,17.09,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:37,109.7,1,365.00,355.9399,-9.0601,356.8695,+0.9296,17.16,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:38,111.1,1,365.00,355.9538,-9.0462,356.8930,+0.9392,17.21,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:40,112.5,1,365.00,355.9678,-9.0322,356.9164,+0.9486,17.26,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:41,113.9,1,365.00,355.9831,-9.0169,356.9398,+0.9567,17.31,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:42,115.3,1,365.00,355.9974,-9.0026,356.9631,+0.9657,17.30,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:44,116.7,1,365.00,356.0129,-8.9871,356.9865,+0.9736,17.24,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:45,118.1,1,365.00,356.0282,-8.9718,357.0099,+0.9817,17.41,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:47,119.5,1,365.00,356.0434,-8.9566,357.0333,+0.9899,17.44,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:48,120.9,1,365.00,356.0593,-8.9407,357.0568,+0.9975,17.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:49,122.3,1,365.00,356.0745,-8.9255,357.0801,+1.0056,17.51,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:51,123.7,1,365.00,356.0898,-8.9102,357.1035,+1.0137,17.56,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:52,125.1,1,365.00,356.1053,-8.8947,357.1269,+1.0216,17.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:54,126.5,1,365.00,356.1207,-8.8793,357.1503,+1.0296,17.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:55,127.9,1,365.00,356.1373,-8.8627,357.1737,+1.0364,17.65,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:56,129.3,1,365.00,356.1526,-8.8474,357.1971,+1.0445,17.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:58,130.8,1,365.00,356.1679,-8.8321,357.2205,+1.0526,17.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:10:59,132.2,1,365.00,356.1832,-8.8168,357.2439,+1.0607,17.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:01,133.6,1,365.00,356.1983,-8.8017,357.2673,+1.0690,17.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:02,135.0,1,365.00,356.2151,-8.7849,357.2907,+1.0756,17.81,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:03,136.4,1,365.00,356.2312,-8.7688,357.3140,+1.0828,17.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:05,137.8,1,365.00,356.2480,-8.7520,357.3374,+1.0894,17.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:06,139.2,1,365.00,356.2643,-8.7357,357.3608,+1.0965,17.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:08,140.6,1,365.00,356.2811,-8.7189,357.3842,+1.1031,18.05,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:09,142.0,1,365.00,356.2967,-8.7033,357.4076,+1.1109,17.96,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:10,143.4,1,365.00,356.3131,-8.6869,357.4310,+1.1179,18.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:12,144.8,1,365.00,356.3286,-8.6714,357.4544,+1.1258,18.35,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:13,146.2,1,365.00,356.3431,-8.6569,357.4778,+1.1347,18.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:15,147.6,1,365.00,356.3591,-8.6409,357.5012,+1.1421,18.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:16,149.0,1,365.00,356.3748,-8.6252,357.5246,+1.1498,18.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:17,150.4,1,365.00,356.3903,-8.6097,357.5480,+1.1577,18.58,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:19,151.8,1,365.00,356.4062,-8.5938,357.5713,+1.1651,18.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:20,153.2,1,365.00,356.4230,-8.5770,357.5947,+1.1717,18.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:22,154.6,1,365.00,356.4409,-8.5591,357.6181,+1.1772,18.51,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:23,156.0,1,365.00,356.4584,-8.5416,357.6415,+1.1831,18.32,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:24,157.4,1,365.00,356.4758,-8.5242,357.6649,+1.1891,18.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:26,158.8,1,365.00,356.4924,-8.5076,357.6883,+1.1959,18.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:27,160.2,1,365.00,356.5090,-8.4910,357.7117,+1.2027,18.61,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:29,161.6,1,365.00,356.5269,-8.4731,357.7351,+1.2082,18.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:30,163.0,1,365.00,356.5436,-8.4564,357.7585,+1.2149,18.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:31,164.4,1,365.00,356.5604,-8.4396,357.7819,+1.2215,18.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:33,165.8,1,365.00,356.5773,-8.4227,357.8053,+1.2280,18.52,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:34,167.2,1,365.00,356.5958,-8.4042,357.8287,+1.2329,18.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:36,168.6,1,365.00,356.6126,-8.3874,357.8521,+1.2395,18.72,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:37,170.1,1,365.00,356.6295,-8.3705,357.8755,+1.2460,18.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:38,171.5,1,365.00,356.6476,-8.3524,357.8989,+1.2513,18.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:40,172.9,1,365.00,356.6656,-8.3344,357.9223,+1.2567,18.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:41,174.3,1,365.00,356.6839,-8.3161,357.9457,+1.2618,18.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:43,175.7,1,365.00,356.7005,-8.2995,357.9691,+1.2686,18.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:44,177.1,1,365.00,356.7173,-8.2827,357.9925,+1.2752,18.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:45,178.5,1,365.00,356.7342,-8.2658,358.0159,+1.2817,18.87,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:47,179.9,1,365.00,356.7527,-8.2473,358.0393,+1.2866,18.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:48,181.3,1,365.00,356.7710,-8.2290,358.0627,+1.2917,18.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:50,182.7,1,365.00,356.7885,-8.2115,358.0861,+1.2976,18.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:51,184.1,1,365.00,356.8058,-8.1942,358.1095,+1.3037,18.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:53,185.5,1,365.00,356.8236,-8.1764,358.1329,+1.3093,18.78,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:54,186.9,1,365.00,356.8425,-8.1575,358.1563,+1.3138,18.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:55,188.3,1,365.00,356.8603,-8.1397,358.1797,+1.3194,18.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:57,189.7,1,365.00,356.8786,-8.1214,358.2031,+1.3245,18.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:11:58,191.1,1,365.00,356.8965,-8.1035,358.2265,+1.3300,18.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:00,192.5,1,365.00,356.9144,-8.0856,358.2499,+1.3355,18.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:01,193.9,1,365.00,356.9333,-8.0667,358.2733,+1.3400,18.87,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:02,195.3,1,365.00,356.9508,-8.0492,358.2967,+1.3459,19.11,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:04,196.7,1,365.00,356.9677,-8.0323,358.3201,+1.3524,19.18,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:05,198.1,1,365.00,356.9848,-8.0152,358.3435,+1.3587,19.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:07,199.5,1,365.00,357.0034,-7.9966,358.3669,+1.3635,19.21,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:08,200.9,1,365.00,357.0203,-7.9797,358.3903,+1.3700,19.31,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:09,202.3,1,365.00,357.0381,-7.9619,358.4137,+1.3756,19.18,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:11,203.7,1,365.00,357.0564,-7.9436,358.4371,+1.3807,19.26,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:12,205.2,1,365.00,357.0739,-7.9261,358.4605,+1.3866,19.39,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:14,206.6,1,365.00,357.0928,-7.9072,358.4839,+1.3911,19.15,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:15,208.0,1,365.00,357.1101,-7.8899,358.5073,+1.3972,19.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:16,209.4,1,365.00,357.1273,-7.8727,358.5307,+1.4034,19.59,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:18,210.8,1,365.00,357.1440,-7.8560,358.5541,+1.4101,19.60,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:19,212.2,1,365.00,357.1625,-7.8375,358.5775,+1.4150,19.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:21,213.6,1,365.00,357.1798,-7.8202,358.6009,+1.4211,19.69,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:22,215.0,1,365.00,357.1971,-7.8029,358.6243,+1.4272,19.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:23,216.4,1,365.00,357.2147,-7.7853,358.6477,+1.4330,19.77,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:25,217.8,1,365.00,357.2327,-7.7673,358.6711,+1.4384,19.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:26,219.2,1,365.00,357.2511,-7.7489,358.6945,+1.4434,19.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:28,220.6,1,365.00,357.2691,-7.7309,358.7179,+1.4488,19.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:29,222.0,1,365.00,357.2877,-7.7123,358.7413,+1.4536,19.81,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:30,223.4,1,365.00,357.3058,-7.6942,358.7647,+1.4589,19.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:32,224.8,1,365.00,357.3244,-7.6756,358.7881,+1.4637,19.36,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:33,226.2,1,365.00,357.3473,-7.6527,358.8115,+1.4642,19.36,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:35,227.6,1,365.00,357.3672,-7.6328,358.8349,+1.4677,19.43,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:36,229.0,1,365.00,357.3865,-7.6135,358.8583,+1.4718,19.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:37,230.4,1,365.00,357.4052,-7.5948,358.8817,+1.4765,19.65,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:39,231.8,1,365.00,357.4251,-7.5749,358.9051,+1.4800,19.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:40,233.2,1,365.00,357.4440,-7.5560,358.9285,+1.4845,19.60,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:42,234.6,1,365.00,357.4631,-7.5369,358.9519,+1.4888,19.58,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:43,236.0,1,365.00,357.4818,-7.5182,358.9753,+1.4935,19.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:44,237.4,1,365.00,357.5008,-7.4992,358.9987,+1.4979,19.57,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:46,238.8,1,365.00,357.5204,-7.4796,359.0221,+1.5017,19.70,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:47,240.3,1,365.00,357.5388,-7.4612,359.0455,+1.5067,19.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:49,241.7,1,365.00,357.5572,-7.4428,359.0689,+1.5117,19.72,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:50,243.1,1,365.00,357.5756,-7.4244,359.0923,+1.5167,19.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:51,244.5,1,365.00,357.5944,-7.4056,359.1157,+1.5213,19.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:53,245.9,1,365.00,357.6107,-7.3893,359.1391,+1.5284,20.32,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:54,247.3,1,365.00,357.6269,-7.3731,359.1625,+1.5356,20.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:56,248.7,1,365.00,357.6430,-7.3570,359.1859,+1.5429,20.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:57,250.1,1,365.00,357.6603,-7.3397,359.2093,+1.5490,20.43,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:12:58,251.5,1,365.00,357.6795,-7.3205,359.2327,+1.5532,20.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:00,252.9,1,365.00,357.6974,-7.3026,359.2561,+1.5587,20.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:01,254.3,1,365.00,357.7151,-7.2849,359.2795,+1.5644,20.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:03,255.7,1,365.00,357.7339,-7.2661,359.3029,+1.5690,20.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:04,257.1,1,365.00,357.7540,-7.2460,359.3263,+1.5723,19.96,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:06,258.5,1,365.00,357.7745,-7.2255,359.3497,+1.5752,20.42,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:07,259.9,1,365.00,357.7936,-7.2064,359.3731,+1.5795,20.46,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:08,261.3,1,365.00,357.8123,-7.1877,359.3964,+1.5841,20.35,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:10,262.7,1,365.00,357.8325,-7.1675,359.4198,+1.5873,19.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:11,264.1,1,365.00,357.8552,-7.1448,359.4432,+1.5880,19.93,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:13,265.5,1,365.00,357.8757,-7.1243,359.4666,+1.5909,20.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:14,266.9,1,365.00,357.8960,-7.1040,359.4900,+1.5940,20.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:15,268.3,1,365.00,357.9156,-7.0844,359.5134,+1.5978,20.03,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:17,269.7,1,365.00,357.9358,-7.0642,359.5368,+1.6010,19.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:18,271.1,1,365.00,357.9575,-7.0425,359.5602,+1.6027,19.85,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:20,272.5,1,365.00,357.9774,-7.0226,359.5836,+1.6062,19.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:21,273.9,1,365.00,357.9965,-7.0035,359.6070,+1.6105,20.11,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:22,275.3,1,365.00,358.0147,-6.9853,359.6304,+1.6157,20.18,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:24,276.7,1,365.00,358.0329,-6.9671,359.6538,+1.6209,20.28,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:25,278.2,1,365.00,358.0527,-6.9473,359.6771,+1.6244,20.19,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:27,279.6,1,365.00,358.0718,-6.9282,359.7005,+1.6287,20.23,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:28,281.0,1,365.00,358.0907,-6.9093,359.7239,+1.6332,20.21,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:29,282.4,1,365.00,358.1099,-6.8901,359.7473,+1.6374,20.12,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:31,283.8,1,365.00,358.1297,-6.8703,359.7707,+1.6410,20.17,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:32,285.2,1,365.00,358.1503,-6.8497,359.7941,+1.6438,20.09,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:34,286.6,1,365.00,358.1689,-6.8311,359.8175,+1.6486,20.08,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:35,288.0,1,365.00,358.1900,-6.8100,359.8409,+1.6509,20.16,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:36,289.4,1,365.00,358.2095,-6.7905,359.8643,+1.6548,20.13,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:38,290.8,1,365.00,358.2300,-6.7700,359.8877,+1.6577,20.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:39,292.2,1,365.00,358.2474,-6.7526,359.9111,+1.6637,20.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:41,293.6,1,365.00,358.2639,-6.7361,359.9345,+1.6706,20.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:42,295.0,1,365.00,358.2807,-6.7193,359.9579,+1.6772,20.90,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:43,296.4,1,365.00,358.2982,-6.7018,359.9813,+1.6831,20.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:45,297.8,1,365.00,358.3169,-6.6831,360.0046,+1.6877,20.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:46,299.2,1,365.00,358.3352,-6.6648,360.0280,+1.6928,20.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:48,300.6,1,365.00,358.3539,-6.6461,360.0514,+1.6975,20.96,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:49,302.0,1,365.00,358.3725,-6.6275,360.0748,+1.7023,21.03,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:50,303.4,1,365.00,358.3909,-6.6091,360.0982,+1.7073,21.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:52,304.8,1,365.00,358.4109,-6.5891,360.1216,+1.7107,20.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:53,306.2,1,365.00,358.4305,-6.5695,360.1450,+1.7145,20.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:55,307.6,1,365.00,358.4510,-6.5490,360.1684,+1.7174,20.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:56,309.0,1,365.00,358.4705,-6.5295,360.1918,+1.7213,20.93,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:57,310.4,1,365.00,358.4913,-6.5087,360.2152,+1.7239,20.97,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:13:59,311.8,1,365.00,358.5104,-6.4896,360.2386,+1.7282,20.93,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:00,313.2,1,365.00,358.5313,-6.4687,360.2620,+1.7307,20.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:02,314.6,1,365.00,358.5519,-6.4481,360.2854,+1.7335,20.65,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:03,316.0,1,365.00,358.5737,-6.4263,360.3087,+1.7350,20.57,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:04,317.4,1,365.00,358.5945,-6.4055,360.3321,+1.7376,20.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:06,318.9,1,365.00,358.6132,-6.3868,360.3555,+1.7423,20.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:07,320.3,1,365.00,358.6323,-6.3677,360.3789,+1.7466,20.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:09,321.7,1,365.00,358.6516,-6.3484,360.4023,+1.7507,20.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:10,323.1,1,365.00,358.6712,-6.3288,360.4257,+1.7545,20.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:11,324.5,1,365.00,358.6918,-6.3082,360.4491,+1.7573,20.93,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:13,325.9,1,365.00,358.7107,-6.2893,360.4725,+1.7618,21.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:14,327.3,1,365.00,358.7298,-6.2702,360.4959,+1.7661,21.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:16,328.7,1,365.00,358.7490,-6.2510,360.5193,+1.7703,21.07,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:17,330.1,1,365.00,358.7682,-6.2318,360.5427,+1.7745,21.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:18,331.5,1,365.00,358.7886,-6.2114,360.5660,+1.7774,21.06,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:20,332.9,1,365.00,358.8079,-6.1921,360.5894,+1.7815,21.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:21,334.3,1,365.00,358.8274,-6.1726,360.6128,+1.7854,21.11,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:23,335.7,1,365.00,358.8471,-6.1529,360.6362,+1.7891,21.07,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:24,337.1,1,365.00,358.8683,-6.1317,360.6596,+1.7913,21.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:26,338.5,1,365.00,358.8876,-6.1124,360.6830,+1.7954,21.07,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:27,339.9,1,365.00,358.9074,-6.0926,360.7064,+1.7990,21.15,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:28,341.3,1,365.00,358.9272,-6.0728,360.7298,+1.8026,20.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:30,342.7,1,365.00,358.9492,-6.0508,360.7532,+1.8040,20.72,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:31,344.1,1,365.00,358.9715,-6.0285,360.7766,+1.8051,20.69,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:33,345.5,1,365.00,358.9925,-6.0075,360.8000,+1.8075,20.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:34,346.9,1,365.00,359.0111,-5.9889,360.8234,+1.8123,21.16,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:35,348.3,1,365.00,359.0299,-5.9701,360.8468,+1.8169,21.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:37,349.7,1,365.00,359.0491,-5.9509,360.8702,+1.8211,21.16,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:38,351.1,1,365.00,359.0694,-5.9306,360.8936,+1.8242,21.11,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:40,352.5,1,365.00,359.0904,-5.9096,360.9170,+1.8266,20.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:41,353.9,1,365.00,359.1118,-5.8882,360.9404,+1.8286,20.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:42,355.4,1,365.00,359.1331,-5.8669,360.9638,+1.8307,20.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:44,356.8,1,365.00,359.1552,-5.8448,360.9872,+1.8320,20.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:45,358.2,1,365.00,359.1760,-5.8240,361.0106,+1.8346,20.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:47,359.6,1,365.00,359.1963,-5.8037,361.0340,+1.8377,20.71,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:48,361.0,1,365.00,359.2163,-5.7837,361.0575,+1.8412,20.75,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:49,362.4,1,365.00,359.2361,-5.7639,361.0808,+1.8447,20.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:51,363.8,1,365.00,359.2566,-5.7434,361.1043,+1.8477,20.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:52,365.2,1,365.00,359.2758,-5.7242,361.1277,+1.8519,20.92,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:54,366.6,1,365.00,359.2959,-5.7041,361.1511,+1.8552,20.86,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:55,368.0,1,365.00,359.3160,-5.6840,361.1745,+1.8585,20.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:56,369.4,1,365.00,359.3372,-5.6628,361.1979,+1.8607,20.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:58,370.8,1,365.00,359.3574,-5.6426,361.2213,+1.8639,20.83,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:14:59,372.2,1,365.00,359.3773,-5.6227,361.2447,+1.8674,21.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:01,373.6,1,365.00,359.3968,-5.6032,361.2681,+1.8713,20.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:02,375.0,1,365.00,359.4164,-5.5836,361.2915,+1.8751,20.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:03,376.4,1,365.00,359.4377,-5.5623,361.3148,+1.8771,20.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:05,377.8,1,365.00,359.4578,-5.5422,361.3382,+1.8804,21.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:06,379.2,1,365.00,359.4771,-5.5229,361.3616,+1.8845,21.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:08,380.6,1,365.00,359.4969,-5.5031,361.3850,+1.8881,20.97,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:09,382.0,1,365.00,359.5168,-5.4832,361.4084,+1.8916,21.08,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:10,383.4,1,365.00,359.5373,-5.4627,361.4318,+1.8945,21.09,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:12,384.8,1,365.00,359.5562,-5.4438,361.4552,+1.8990,21.35,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:13,386.2,1,365.00,359.5748,-5.4252,361.4786,+1.9038,21.42,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:15,387.6,1,365.00,359.5934,-5.4066,361.5020,+1.9086,21.36,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:16,389.0,1,365.00,359.6126,-5.3874,361.5254,+1.9128,21.34,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:17,390.4,1,365.00,359.6337,-5.3663,361.5487,+1.9150,21.30,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:19,391.9,1,365.00,359.6532,-5.3468,361.5721,+1.9189,21.29,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:20,393.3,1,365.00,359.6734,-5.3266,361.5955,+1.9221,21.23,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:22,394.7,1,365.00,359.6935,-5.3065,361.6189,+1.9254,21.39,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:23,396.1,1,365.00,359.7130,-5.2870,361.6423,+1.9293,21.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:24,397.5,1,365.00,359.7338,-5.2662,361.6657,+1.9319,21.37,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:26,398.9,1,365.00,359.7538,-5.2462,361.6891,+1.9353,21.36,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:27,400.3,1,365.00,359.7733,-5.2267,361.7125,+1.9392,21.44,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:29,401.7,1,365.00,359.7929,-5.2071,361.7359,+1.9430,21.52,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:30,403.1,1,365.00,359.8139,-5.1861,361.7593,+1.9454,21.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:31,404.5,1,365.00,359.8337,-5.1663,361.7827,+1.9490,21.50,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:33,405.9,1,365.00,359.8535,-5.1465,361.8061,+1.9526,21.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:34,407.3,1,365.00,359.8731,-5.1269,361.8295,+1.9564,21.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:36,408.7,1,365.00,359.8932,-5.1068,361.8529,+1.9597,21.48,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:37,410.1,1,365.00,359.9150,-5.0850,361.8763,+1.9613,21.35,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:39,411.5,1,365.00,359.9357,-5.0643,361.8997,+1.9640,21.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:40,412.9,1,365.00,359.9560,-5.0440,361.9231,+1.9671,21.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:41,414.3,1,365.00,359.9761,-5.0239,361.9465,+1.9704,21.35,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:43,415.7,1,365.00,359.9977,-5.0023,361.9699,+1.9722,21.46,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:44,417.1,1,365.00,360.0163,-4.9837,361.9933,+1.9770,21.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:46,418.5,1,365.00,360.0380,-4.9620,362.0166,+1.9786,21.39,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:47,419.9,1,365.00,360.0582,-4.9418,362.0400,+1.9818,21.44,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:48,421.3,1,365.00,360.0778,-4.9222,362.0634,+1.9856,21.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:50,422.7,1,365.00,360.0985,-4.9015,362.0869,+1.9884,21.46,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:51,424.1,1,365.00,360.1189,-4.8811,362.1103,+1.9914,21.49,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:53,425.5,1,365.00,360.1390,-4.8610,362.1336,+1.9946,21.36,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:54,426.9,1,365.00,360.1598,-4.8402,362.1570,+1.9972,21.52,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:55,428.3,1,365.00,360.1800,-4.8200,362.1804,+2.0004,21.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:57,429.8,1,365.00,360.2011,-4.7989,362.2038,+2.0027,21.38,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:15:58,431.2,1,365.00,360.2218,-4.7782,362.2272,+2.0054,21.41,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:00,432.6,1,365.00,360.2422,-4.7578,362.2506,+2.0084,21.38,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:01,434.0,1,365.00,360.2627,-4.7373,362.2740,+2.0113,21.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:02,435.4,1,365.00,360.2837,-4.7163,362.2974,+2.0137,21.44,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:04,436.8,1,365.00,360.3041,-4.6959,362.3208,+2.0167,21.40,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:05,438.2,1,365.00,360.3240,-4.6760,362.3442,+2.0202,21.50,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:07,439.6,1,365.00,360.3440,-4.6560,362.3676,+2.0236,21.43,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:08,441.0,1,365.00,360.3643,-4.6357,362.3910,+2.0267,21.44,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:09,442.4,1,365.00,360.3854,-4.6146,362.4144,+2.0290,21.61,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:11,443.8,1,365.00,360.4047,-4.5953,362.4378,+2.0331,21.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:12,445.2,1,365.00,360.4236,-4.5764,362.4612,+2.0376,21.69,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:14,446.6,1,365.00,360.4438,-4.5562,362.4846,+2.0408,21.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:15,448.0,1,365.00,360.4641,-4.5359,362.5080,+2.0439,21.55,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:16,449.4,1,365.00,360.4860,-4.5140,362.5314,+2.0454,21.47,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:18,450.8,1,365.00,360.5065,-4.4935,362.5548,+2.0483,21.54,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:19,452.2,1,365.00,360.5268,-4.4732,362.5782,+2.0514,21.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:21,453.6,1,365.00,360.5471,-4.4529,362.6016,+2.0545,21.45,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:22,455.0,1,365.00,360.5686,-4.4314,362.6250,+2.0564,21.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:23,456.4,1,365.00,360.5895,-4.4105,362.6484,+2.0589,21.37,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:25,457.8,1,365.00,360.6094,-4.3906,362.6718,+2.0624,21.59,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:26,459.2,1,365.00,360.6293,-4.3707,362.6952,+2.0659,21.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:28,460.6,1,365.00,360.6489,-4.3511,362.7186,+2.0697,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:29,462.0,1,365.00,360.6703,-4.3297,362.7420,+2.0717,21.54,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:30,463.4,1,365.00,360.6904,-4.3096,362.7654,+2.0750,21.51,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:32,464.8,1,365.00,360.7107,-4.2893,362.7888,+2.0781,21.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:33,466.3,1,365.00,360.7307,-4.2693,362.8122,+2.0815,21.56,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:35,467.7,1,365.00,360.7523,-4.2477,362.8356,+2.0833,21.60,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:36,469.1,1,365.00,360.7719,-4.2281,362.8590,+2.0871,21.79,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:37,470.5,1,365.00,360.7912,-4.2088,362.8824,+2.0912,21.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:39,471.9,1,365.00,360.8103,-4.1897,362.9058,+2.0955,21.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:40,473.3,1,365.00,360.8301,-4.1699,362.9292,+2.0991,21.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:42,474.7,1,365.00,360.8520,-4.1480,362.9526,+2.1006,21.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:43,476.1,1,365.00,360.8722,-4.1278,362.9760,+2.1038,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:44,477.5,1,365.00,360.8927,-4.1073,362.9994,+2.1067,21.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:46,478.9,1,365.00,360.9130,-4.0870,363.0228,+2.1098,21.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:47,480.3,1,365.00,360.9341,-4.0659,363.0462,+2.1121,21.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:49,481.7,1,365.00,360.9564,-4.0436,363.0696,+2.1132,21.59,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:50,483.1,1,365.00,360.9772,-4.0228,363.0930,+2.1158,21.52,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:52,484.5,1,365.00,360.9986,-4.0014,363.1164,+2.1178,21.41,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:53,485.9,1,365.00,361.0194,-3.9806,363.1398,+2.1204,21.48,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:54,487.3,1,365.00,361.0413,-3.9587,363.1632,+2.1219,21.43,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:56,488.7,1,365.00,361.0620,-3.9380,363.1866,+2.1246,21.48,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:57,490.1,1,365.00,361.0819,-3.9181,363.2100,+2.1281,21.66,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:16:59,491.5,1,365.00,361.1016,-3.8984,363.2334,+2.1318,21.59,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:00,492.9,1,365.00,361.1216,-3.8784,363.2568,+2.1352,21.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:01,494.3,1,365.00,361.1429,-3.8571,363.2802,+2.1373,21.58,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:03,495.7,1,365.00,361.1631,-3.8369,363.3036,+2.1405,21.59,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:04,497.1,1,365.00,361.1833,-3.8167,363.3270,+2.1437,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:06,498.5,1,365.00,361.2034,-3.7966,363.3504,+2.1470,21.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:07,499.9,1,365.00,361.2234,-3.7766,363.3737,+2.1503,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:08,501.4,1,365.00,361.2449,-3.7551,363.3971,+2.1522,21.58,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:10,502.8,1,365.00,361.2654,-3.7346,363.4205,+2.1551,21.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:11,504.2,1,365.00,361.2857,-3.7143,363.4439,+2.1582,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:13,505.6,1,365.00,361.3063,-3.6937,363.4673,+2.1610,21.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:14,507.0,1,365.00,361.3280,-3.6720,363.4907,+2.1627,21.63,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:15,508.4,1,365.00,361.3481,-3.6519,363.5141,+2.1660,21.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:17,509.8,1,365.00,361.3679,-3.6321,363.5375,+2.1696,21.74,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:18,511.2,1,365.00,361.3879,-3.6121,363.5609,+2.1730,21.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:20,512.6,1,365.00,361.4074,-3.5926,363.5843,+2.1769,21.72,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:21,514.0,1,365.00,361.4284,-3.5716,363.6077,+2.1793,21.78,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:22,515.4,1,365.00,361.4486,-3.5514,363.6311,+2.1825,21.69,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:24,516.8,1,365.00,361.4688,-3.5312,363.6545,+2.1857,21.80,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:25,518.2,1,365.00,361.4891,-3.5109,363.6779,+2.1888,21.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:27,519.6,1,365.00,361.5096,-3.4904,363.7013,+2.1917,21.76,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:28,521.0,1,365.00,361.5310,-3.4690,363.7247,+2.1937,21.77,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:29,522.4,1,365.00,361.5512,-3.4488,363.7481,+2.1969,21.75,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:31,523.8,1,365.00,361.5716,-3.4284,363.7715,+2.1999,21.74,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:32,525.2,1,365.00,361.5920,-3.4080,363.7949,+2.2029,21.67,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:34,526.6,1,365.00,361.6135,-3.3865,363.8183,+2.2048,21.81,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:35,528.0,1,365.00,361.6342,-3.3658,363.8417,+2.2075,21.64,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:36,529.4,1,365.00,361.6553,-3.3447,363.8651,+2.2098,21.53,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:38,530.8,1,365.00,361.6767,-3.3233,363.8885,+2.2118,21.54,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:39,532.2,1,365.00,361.6971,-3.3029,363.9119,+2.2148,21.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:41,533.6,1,365.00,361.7182,-3.2818,363.9353,+2.2171,21.79,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:42,535.0,1,365.00,361.7380,-3.2620,363.9587,+2.2207,21.75,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:43,536.4,1,365.00,361.7582,-3.2418,363.9821,+2.2239,21.68,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:45,537.9,1,365.00,361.7784,-3.2216,364.0055,+2.2271,21.88,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:46,539.3,1,365.00,361.7981,-3.2019,364.0288,+2.2307,21.85,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:48,540.7,1,365.00,361.8188,-3.1812,364.0523,+2.2335,21.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:49,542.1,1,365.00,361.8384,-3.1616,364.0756,+2.2372,21.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:50,543.5,1,365.00,361.8574,-3.1426,364.0990,+2.2416,22.02,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:52,544.9,1,365.00,361.8769,-3.1231,364.1224,+2.2455,22.08,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:53,546.3,1,365.00,361.8974,-3.1026,364.1459,+2.2485,22.15,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:55,547.7,1,365.00,361.9161,-3.0839,364.1692,+2.2531,22.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:56,549.1,1,365.00,361.9372,-3.0628,364.1926,+2.2554,22.10,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:57,550.5,1,365.00,361.9573,-3.0427,364.2160,+2.2587,22.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:17:59,551.9,1,365.00,361.9777,-3.0223,364.2394,+2.2617,21.93,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:00,553.3,1,365.00,361.9997,-3.0003,364.2628,+2.2631,21.94,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:02,554.7,1,365.00,362.0204,-2.9796,364.2862,+2.2658,21.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:03,556.1,1,365.00,362.0403,-2.9597,364.3096,+2.2693,22.15,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:05,557.5,1,365.00,362.0603,-2.9397,364.3330,+2.2727,22.17,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:06,558.9,1,365.00,362.0801,-2.9199,364.3563,+2.2762,22.08,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:07,560.3,1,365.00,362.1018,-2.8982,364.3797,+2.2779,21.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:09,561.7,1,365.00,362.1227,-2.8773,364.4031,+2.2804,21.92,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:10,563.1,1,365.00,362.1435,-2.8565,364.4265,+2.2830,21.97,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:12,564.5,1,365.00,362.1642,-2.8358,364.4499,+2.2857,21.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:13,565.9,1,365.00,362.1870,-2.8130,364.4733,+2.2863,21.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:14,567.3,1,365.00,362.2075,-2.7925,364.4967,+2.2892,21.96,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:16,568.7,1,365.00,362.2281,-2.7719,364.5201,+2.2920,21.82,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:17,570.1,1,365.00,362.2491,-2.7509,364.5435,+2.2944,21.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:19,571.5,1,365.00,362.2703,-2.7297,364.5669,+2.2966,21.73,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:20,572.9,1,365.00,362.2922,-2.7078,364.5903,+2.2981,21.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:21,574.3,1,365.00,362.3127,-2.6873,364.6137,+2.3010,21.81,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:23,575.7,1,365.00,362.3325,-2.6675,364.6371,+2.3046,21.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:24,577.2,1,365.00,362.3521,-2.6479,364.6605,+2.3084,21.90,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:26,578.6,1,365.00,362.3721,-2.6279,364.6839,+2.3118,21.89,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:27,580.0,1,365.00,362.3939,-2.6061,364.7073,+2.3134,21.92,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:28,581.4,1,365.00,362.4139,-2.5861,364.7307,+2.3168,21.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:30,582.8,1,365.00,362.4339,-2.5661,364.7541,+2.3202,21.96,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:31,584.2,1,365.00,362.4537,-2.5463,364.7775,+2.3238,21.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:33,585.6,1,365.00,362.4755,-2.5245,364.8009,+2.3254,21.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:34,587.0,1,365.00,362.4955,-2.5045,364.8243,+2.3288,22.00,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:35,588.4,1,365.00,362.5156,-2.4844,364.8477,+2.3321,21.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:37,589.8,1,365.00,362.5365,-2.4635,364.8711,+2.3346,21.91,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:38,591.2,1,365.00,362.5566,-2.4434,364.8945,+2.3379,22.12,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:40,592.6,1,365.00,362.5775,-2.4225,364.9179,+2.3404,22.02,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:41,594.0,1,365.00,362.5976,-2.4024,364.9413,+2.3437,22.05,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:42,595.4,1,365.00,362.6178,-2.3822,364.9648,+2.3470,22.01,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:44,596.8,1,365.00,362.6379,-2.3621,364.9882,+2.3503,22.05,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:45,598.2,1,365.00,362.6591,-2.3409,365.0000,+2.3409,22.04,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:47,599.6,1,365.00,362.6794,-2.3206,365.0000,+2.3206,21.84,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:48,601.0,1,365.00,362.7003,-2.2997,365.0000,+2.2997,22.02,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:49,602.4,1,365.00,362.7208,-2.2792,365.0000,+2.2792,21.98,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:51,603.8,1,365.00,362.7417,-2.2583,365.0000,+2.2583,21.95,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:52,605.2,1,365.00,362.7635,-2.2365,365.0000,+2.2365,21.99,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:54,606.6,1,365.00,362.7837,-2.2163,365.0000,+2.2163,22.02,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:55,608.0,1,365.00,362.8038,-2.1962,365.0000,+2.1962,22.03,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
2026-09-05 07:18:56,609.4,1,365.00,362.8236,-2.1764,365.0000,+2.1764,22.17,1.00,25.0,900.0,40.0,HI,70.0,RAMPING
