Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 07:26:15,8.6,1,375.00,365.5071,-9.4929,365.4952,-0.0119,19.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:17,10.0,1,375.00,365.5092,-9.4908,365.5069,-0.0023,19.17,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:18,11.4,1,375.00,365.5119,-9.4881,365.5186,+0.0067,19.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:19,12.8,1,375.00,365.5155,-9.4845,365.5303,+0.0148,19.41,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:21,14.2,1,375.00,365.5193,-9.4807,365.5420,+0.0227,19.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:22,15.6,1,375.00,365.5247,-9.4753,365.5537,+0.0290,19.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:24,17.0,1,375.00,365.5310,-9.4690,365.5654,+0.0344,19.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:25,18.4,1,375.00,365.5381,-9.4619,365.5771,+0.0390,19.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:26,19.9,1,375.00,365.5463,-9.4537,365.5888,+0.0425,19.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:28,21.3,1,375.00,365.5545,-9.4455,365.6005,+0.0460,19.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:29,22.7,1,375.00,365.5633,-9.4367,365.6122,+0.0489,19.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:31,24.1,1,375.00,365.5732,-9.4268,365.6239,+0.0507,19.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:32,25.5,1,375.00,365.5851,-9.4149,365.6356,+0.0505,19.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:33,26.9,1,375.00,365.5963,-9.4037,365.6473,+0.0510,19.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:35,28.3,1,375.00,365.6084,-9.3916,365.6590,+0.0506,19.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:36,29.7,1,375.00,365.6208,-9.3792,365.6707,+0.0499,19.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:38,31.1,1,375.00,365.6341,-9.3659,365.6824,+0.0483,18.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:39,32.5,1,375.00,365.6485,-9.3515,365.6941,+0.0456,18.79,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:40,33.9,1,375.00,365.6632,-9.3368,365.7058,+0.0426,18.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:42,35.3,1,375.00,365.6781,-9.3219,365.7175,+0.0394,18.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:43,36.7,1,375.00,365.6934,-9.3066,365.7292,+0.0358,18.28,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:45,38.1,1,375.00,365.7093,-9.2907,365.7409,+0.0316,18.16,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:46,39.5,1,375.00,365.7243,-9.2757,365.7526,+0.0283,18.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:47,40.9,1,375.00,365.7394,-9.2606,365.7643,+0.0249,17.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:49,42.3,1,375.00,365.7554,-9.2446,365.7760,+0.0206,17.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:50,43.7,1,375.00,365.7712,-9.2288,365.7877,+0.0165,17.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:52,45.1,1,375.00,365.7879,-9.2121,365.7994,+0.0115,17.37,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:53,46.5,1,375.00,365.8034,-9.1966,365.8111,+0.0077,17.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:54,47.9,1,375.00,365.8184,-9.1816,365.8228,+0.0044,17.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:56,49.3,1,375.00,365.8342,-9.1658,365.8345,+0.0003,16.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:57,50.7,1,375.00,365.8501,-9.1499,365.8462,-0.0039,16.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:26:59,52.1,1,375.00,365.8666,-9.1334,365.8579,-0.0087,16.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:00,53.5,1,375.00,365.8816,-9.1184,365.8696,-0.0120,16.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:01,54.9,1,375.00,365.8966,-9.1034,365.8813,-0.0153,16.41,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:03,56.4,1,375.00,365.9118,-9.0882,365.8930,-0.0188,16.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:04,57.8,1,375.00,365.9287,-9.0713,365.9047,-0.0240,16.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:06,59.2,1,375.00,365.9433,-9.0567,365.9164,-0.0269,16.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:07,60.6,1,375.00,365.9577,-9.0423,365.9281,-0.0296,15.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:08,62.0,1,375.00,365.9717,-9.0283,365.9398,-0.0319,15.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:10,63.4,1,375.00,365.9842,-9.0158,365.9515,-0.0327,15.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:11,64.8,1,375.00,365.9975,-9.0025,365.9632,-0.0343,15.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:13,66.2,1,375.00,366.0103,-8.9897,365.9749,-0.0354,15.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:14,67.6,1,375.00,366.0223,-8.9777,365.9866,-0.0357,15.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:16,69.0,1,375.00,366.0352,-8.9648,365.9983,-0.0369,15.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:17,70.4,1,375.00,366.0479,-8.9521,366.0100,-0.0379,15.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:18,71.8,1,375.00,366.0615,-8.9385,366.0217,-0.0398,15.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:20,73.2,1,375.00,366.0742,-8.9258,366.0334,-0.0408,15.28,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:21,74.6,1,375.00,366.0873,-8.9127,366.0451,-0.0422,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:23,76.0,1,375.00,366.1008,-8.8992,366.0568,-0.0440,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:24,77.4,1,375.00,366.1150,-8.8850,366.0684,-0.0466,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:25,78.8,1,375.00,366.1274,-8.8726,366.0801,-0.0473,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:27,80.2,1,375.00,366.1400,-8.8600,366.0918,-0.0482,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:28,81.6,1,375.00,366.1523,-8.8477,366.1035,-0.0488,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:30,83.0,1,375.00,366.1646,-8.8354,366.1152,-0.0494,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:31,84.4,1,375.00,366.1775,-8.8225,366.1269,-0.0506,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:32,85.8,1,375.00,366.1894,-8.8106,366.1386,-0.0508,14.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:34,87.2,1,375.00,366.2011,-8.7989,366.1503,-0.0508,14.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:35,88.6,1,375.00,366.2131,-8.7869,366.1620,-0.0511,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:37,90.0,1,375.00,366.2272,-8.7728,366.1737,-0.0535,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:38,91.4,1,375.00,366.2412,-8.7588,366.1854,-0.0558,14.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:39,92.8,1,375.00,366.2538,-8.7462,366.1971,-0.0567,14.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:41,94.2,1,375.00,366.2664,-8.7336,366.2088,-0.0576,14.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:42,95.6,1,375.00,366.2785,-8.7215,366.2205,-0.0580,14.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:44,97.1,1,375.00,366.2896,-8.7104,366.2322,-0.0574,14.16,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:45,98.5,1,375.00,366.3005,-8.6995,366.2439,-0.0566,14.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:46,99.9,1,375.00,366.3116,-8.6884,366.2556,-0.0560,14.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:48,101.3,1,375.00,366.3223,-8.6777,366.2673,-0.0550,14.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:49,102.7,1,375.00,366.3329,-8.6671,366.2790,-0.0539,14.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:51,104.1,1,375.00,366.3439,-8.6561,366.2907,-0.0532,14.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:52,105.5,1,375.00,366.3542,-8.6458,366.3024,-0.0518,14.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:53,106.9,1,375.00,366.3637,-8.6363,366.3141,-0.0496,14.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:55,108.3,1,375.00,366.3729,-8.6271,366.3258,-0.0471,14.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:56,109.7,1,375.00,366.3817,-8.6183,366.3375,-0.0442,14.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:58,111.1,1,375.00,366.3916,-8.6084,366.3492,-0.0424,14.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:27:59,112.5,1,375.00,366.4018,-8.5982,366.3609,-0.0409,14.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:00,113.9,1,375.00,366.4121,-8.5879,366.3726,-0.0395,14.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:02,115.3,1,375.00,366.4217,-8.5783,366.3843,-0.0374,14.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:03,116.7,1,375.00,366.4315,-8.5685,366.3960,-0.0355,14.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:05,118.1,1,375.00,366.4423,-8.5577,366.4076,-0.0347,13.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:06,119.5,1,375.00,366.4522,-8.5478,366.4193,-0.0329,13.99,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:07,120.9,1,375.00,366.4618,-8.5382,366.4310,-0.0308,14.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:09,122.3,1,375.00,366.4710,-8.5290,366.4427,-0.0283,14.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:10,123.7,1,375.00,366.4807,-8.5193,366.4544,-0.0263,14.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:12,125.1,1,375.00,366.4904,-8.5096,366.4661,-0.0243,14.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:13,126.5,1,375.00,366.4996,-8.5004,366.4778,-0.0218,14.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:14,127.9,1,375.00,366.5081,-8.4919,366.4895,-0.0186,14.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:16,129.3,1,375.00,366.5171,-8.4829,366.5012,-0.0159,14.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:17,130.7,1,375.00,366.5267,-8.4733,366.5129,-0.0138,14.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:19,132.1,1,375.00,366.5362,-8.4638,366.5246,-0.0116,14.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:20,133.6,1,375.00,366.5456,-8.4544,366.5363,-0.0093,14.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:21,135.0,1,375.00,366.5551,-8.4449,366.5480,-0.0071,14.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:23,136.4,1,375.00,366.5643,-8.4357,366.5597,-0.0046,14.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:24,137.8,1,375.00,366.5746,-8.4254,366.5714,-0.0032,14.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:26,139.2,1,375.00,366.5847,-8.4153,366.5831,-0.0016,14.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:27,140.6,1,375.00,366.5939,-8.4061,366.5948,+0.0009,14.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:28,142.0,1,375.00,366.6028,-8.3972,366.6065,+0.0037,14.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:30,143.4,1,375.00,366.6126,-8.3874,366.6182,+0.0056,14.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:31,144.8,1,375.00,366.6223,-8.3777,366.6299,+0.0076,14.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:33,146.2,1,375.00,366.6318,-8.3682,366.6416,+0.0098,14.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:34,147.6,1,375.00,366.6410,-8.3590,366.6533,+0.0123,14.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:36,149.0,1,375.00,366.6504,-8.3496,366.6650,+0.0146,14.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:37,150.4,1,375.00,366.6600,-8.3400,366.6767,+0.0167,14.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:38,151.8,1,375.00,366.6695,-8.3305,366.6884,+0.0189,14.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:40,153.2,1,375.00,366.6789,-8.3211,366.7001,+0.0212,14.15,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:41,154.6,1,375.00,366.6876,-8.3124,366.7118,+0.0242,14.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:43,156.0,1,375.00,366.6963,-8.3037,366.7235,+0.0272,14.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:44,157.4,1,375.00,366.7059,-8.2941,366.7352,+0.0293,14.15,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:45,158.8,1,375.00,366.7155,-8.2845,366.7469,+0.0314,14.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:47,160.2,1,375.00,366.7256,-8.2744,366.7586,+0.0330,14.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:48,161.6,1,375.00,366.7355,-8.2645,366.7703,+0.0348,14.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:50,163.0,1,375.00,366.7444,-8.2556,366.7820,+0.0376,14.19,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:51,164.4,1,375.00,366.7538,-8.2462,366.7937,+0.0399,14.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:52,165.8,1,375.00,366.7625,-8.2375,366.8054,+0.0429,14.26,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:54,167.2,1,375.00,366.7711,-8.2289,366.8171,+0.0460,14.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:55,168.6,1,375.00,366.7795,-8.2205,366.8288,+0.0493,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:57,170.1,1,375.00,366.7886,-8.2114,366.8405,+0.0519,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:58,171.5,1,375.00,366.7979,-8.2021,366.8522,+0.0543,14.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:28:59,172.9,1,375.00,366.8071,-8.1929,366.8639,+0.0568,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:01,174.3,1,375.00,366.8163,-8.1837,366.8756,+0.0593,14.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:02,175.7,1,375.00,366.8262,-8.1738,366.8873,+0.0611,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:04,177.1,1,375.00,366.8350,-8.1650,366.8990,+0.0640,14.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:05,178.5,1,375.00,366.8436,-8.1564,366.9107,+0.0671,14.35,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:06,179.9,1,375.00,366.8530,-8.1470,366.9224,+0.0694,14.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:08,181.3,1,375.00,366.8626,-8.1374,366.9341,+0.0715,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:09,182.7,1,375.00,366.8724,-8.1276,366.9458,+0.0734,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:11,184.1,1,375.00,366.8812,-8.1188,366.9575,+0.0763,14.36,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:12,185.5,1,375.00,366.8905,-8.1095,366.9692,+0.0787,14.35,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:13,186.9,1,375.00,366.8996,-8.1004,366.9809,+0.0813,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:15,188.3,1,375.00,366.9088,-8.0912,366.9926,+0.0838,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:16,189.7,1,375.00,366.9181,-8.0819,367.0043,+0.0862,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:18,191.1,1,375.00,366.9276,-8.0724,367.0160,+0.0884,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:19,192.5,1,375.00,366.9362,-8.0638,367.0277,+0.0915,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:20,193.9,1,375.00,366.9451,-8.0549,367.0394,+0.0943,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:22,195.3,1,375.00,366.9553,-8.0447,367.0511,+0.0958,14.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:23,196.7,1,375.00,366.9647,-8.0353,367.0628,+0.0981,14.43,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:25,198.1,1,375.00,366.9742,-8.0258,367.0745,+0.1003,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:26,199.5,1,375.00,366.9836,-8.0164,367.0862,+0.1026,14.43,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:27,200.9,1,375.00,366.9933,-8.0067,367.0979,+0.1046,14.43,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:29,202.3,1,375.00,367.0033,-7.9967,367.1096,+0.1063,14.42,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:30,203.7,1,375.00,367.0129,-7.9871,367.1213,+0.1084,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:32,205.2,1,375.00,367.0219,-7.9781,367.1330,+0.1111,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:33,206.6,1,375.00,367.0313,-7.9687,367.1447,+0.1134,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:34,208.0,1,375.00,367.0410,-7.9590,367.1564,+0.1154,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:36,209.4,1,375.00,367.0507,-7.9493,367.1681,+0.1174,14.42,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:37,210.8,1,375.00,367.0607,-7.9393,367.1798,+0.1191,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:39,212.2,1,375.00,367.0703,-7.9297,367.1915,+0.1212,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:40,213.6,1,375.00,367.0804,-7.9196,367.2032,+0.1228,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:41,215.0,1,375.00,367.0905,-7.9095,367.2149,+0.1244,14.42,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:43,216.4,1,375.00,367.1000,-7.9000,367.2266,+0.1266,14.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:44,217.8,1,375.00,367.1100,-7.8900,367.2383,+0.1283,14.35,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:46,219.2,1,375.00,367.1201,-7.8799,367.2500,+0.1299,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:47,220.6,1,375.00,367.1306,-7.8694,367.2617,+0.1311,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:49,222.0,1,375.00,367.1410,-7.8590,367.2734,+0.1324,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:50,223.4,1,375.00,367.1511,-7.8489,367.2851,+0.1340,14.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:51,224.8,1,375.00,367.1606,-7.8394,367.2968,+0.1362,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:53,226.2,1,375.00,367.1702,-7.8298,367.3085,+0.1383,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:54,227.6,1,375.00,367.1802,-7.8198,367.3201,+0.1399,14.33,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:56,229.0,1,375.00,367.1899,-7.8101,367.3319,+0.1420,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:57,230.4,1,375.00,367.2003,-7.7997,367.3435,+0.1432,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:29:58,231.8,1,375.00,367.2101,-7.7899,367.3552,+0.1451,14.33,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:00,233.2,1,375.00,367.2200,-7.7800,367.3669,+0.1469,14.26,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:01,234.6,1,375.00,367.2303,-7.7697,367.3786,+0.1483,14.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:03,236.0,1,375.00,367.2401,-7.7599,367.3903,+0.1502,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:04,237.4,1,375.00,367.2493,-7.7507,367.4020,+0.1527,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:05,238.8,1,375.00,367.2582,-7.7418,367.4137,+0.1555,14.36,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:07,240.2,1,375.00,367.2673,-7.7327,367.4254,+0.1581,14.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:08,241.6,1,375.00,367.2775,-7.7225,367.4371,+0.1596,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:10,243.1,1,375.00,367.2877,-7.7123,367.4488,+0.1611,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:11,244.5,1,375.00,367.2976,-7.7024,367.4605,+0.1629,14.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:12,245.9,1,375.00,367.3074,-7.6926,367.4722,+0.1648,14.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:14,247.3,1,375.00,367.3174,-7.6826,367.4839,+0.1665,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:15,248.7,1,375.00,367.3268,-7.6732,367.4956,+0.1688,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:17,250.1,1,375.00,367.3363,-7.6637,367.5073,+0.1710,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:18,251.5,1,375.00,367.3455,-7.6545,367.5191,+0.1736,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:19,252.9,1,375.00,367.3549,-7.6451,367.5308,+0.1759,14.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:21,254.3,1,375.00,367.3648,-7.6352,367.5425,+0.1777,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:22,255.7,1,375.00,367.3744,-7.6256,367.5541,+0.1797,14.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:24,257.1,1,375.00,367.3837,-7.6163,367.5658,+0.1821,14.37,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:25,258.5,1,375.00,367.3925,-7.6075,367.5775,+0.1850,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:26,259.9,1,375.00,367.4026,-7.5974,367.5892,+0.1866,14.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:28,261.3,1,375.00,367.4119,-7.5881,367.6009,+0.1890,14.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:29,262.7,1,375.00,367.4208,-7.5792,367.6126,+0.1918,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:31,264.1,1,375.00,367.4298,-7.5702,367.6243,+0.1945,14.33,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:32,265.5,1,375.00,367.4394,-7.5606,367.6360,+0.1966,14.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:33,266.9,1,375.00,367.4496,-7.5504,367.6477,+0.1981,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:35,268.3,1,375.00,367.4594,-7.5406,367.6594,+0.2000,14.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:36,269.7,1,375.00,367.4690,-7.5310,367.6711,+0.2021,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:38,271.1,1,375.00,367.4778,-7.5222,367.6828,+0.2050,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:39,272.6,1,375.00,367.4877,-7.5123,367.6947,+0.2070,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:40,274.0,1,375.00,367.4969,-7.5031,367.7064,+0.2095,14.43,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:42,275.4,1,375.00,367.5056,-7.4944,367.7181,+0.2125,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:43,276.8,1,375.00,367.5140,-7.4860,367.7298,+0.2158,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:45,278.2,1,375.00,367.5240,-7.4760,367.7415,+0.2175,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:46,279.6,1,375.00,367.5330,-7.4670,367.7532,+0.2202,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:48,281.0,1,375.00,367.5422,-7.4578,367.7649,+0.2227,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:49,282.4,1,375.00,367.5513,-7.4487,367.7766,+0.2253,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:50,283.8,1,375.00,367.5608,-7.4392,367.7883,+0.2275,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:52,285.2,1,375.00,367.5710,-7.4290,367.8000,+0.2290,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:53,286.6,1,375.00,367.5804,-7.4196,367.8117,+0.2313,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:55,288.0,1,375.00,367.5900,-7.4100,367.8234,+0.2334,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:56,289.4,1,375.00,367.5994,-7.4006,367.8351,+0.2357,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:57,290.8,1,375.00,367.6089,-7.3911,367.8468,+0.2379,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:30:59,292.2,1,375.00,367.6183,-7.3817,367.8585,+0.2402,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:00,293.6,1,375.00,367.6276,-7.3724,367.8702,+0.2426,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:02,295.0,1,375.00,367.6379,-7.3621,367.8819,+0.2440,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:03,296.4,1,375.00,367.6479,-7.3521,367.8936,+0.2457,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:04,297.8,1,375.00,367.6582,-7.3418,367.9053,+0.2471,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:06,299.2,1,375.00,367.6680,-7.3320,367.9170,+0.2490,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:07,300.6,1,375.00,367.6775,-7.3225,367.9287,+0.2512,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:09,302.0,1,375.00,367.6869,-7.3131,367.9404,+0.2535,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:10,303.4,1,375.00,367.6972,-7.3028,367.9521,+0.2549,14.43,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:11,304.8,1,375.00,367.7069,-7.2931,367.9638,+0.2569,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:13,306.2,1,375.00,367.7162,-7.2838,367.9755,+0.2593,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:14,307.7,1,375.00,367.7251,-7.2749,367.9872,+0.2621,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:16,309.1,1,375.00,367.7346,-7.2654,367.9989,+0.2643,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:17,310.5,1,375.00,367.7448,-7.2552,368.0106,+0.2658,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:18,311.9,1,375.00,367.7541,-7.2459,368.0223,+0.2682,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:20,313.3,1,375.00,367.7633,-7.2367,368.0340,+0.2707,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:21,314.7,1,375.00,367.7723,-7.2277,368.0457,+0.2734,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:23,316.1,1,375.00,367.7818,-7.2182,368.0574,+0.2756,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:24,317.5,1,375.00,367.7913,-7.2087,368.0691,+0.2778,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:25,318.9,1,375.00,367.8002,-7.1998,368.0808,+0.2806,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:27,320.3,1,375.00,367.8098,-7.1902,368.0925,+0.2827,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:28,321.7,1,375.00,367.8186,-7.1814,368.1042,+0.2856,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:30,323.1,1,375.00,367.8281,-7.1719,368.1159,+0.2878,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:31,324.5,1,375.00,367.8372,-7.1628,368.1276,+0.2904,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:32,325.9,1,375.00,367.8467,-7.1533,368.1393,+0.2926,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:34,327.3,1,375.00,367.8557,-7.1443,368.1510,+0.2953,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:35,328.7,1,375.00,367.8657,-7.1343,368.1627,+0.2970,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:37,330.1,1,375.00,367.8768,-7.1232,368.1744,+0.2976,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:38,331.5,1,375.00,367.8871,-7.1129,368.1861,+0.2990,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:39,332.9,1,375.00,367.8967,-7.1033,368.1978,+0.3011,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:41,334.3,1,375.00,367.9061,-7.0939,368.2095,+0.3034,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:42,335.7,1,375.00,367.9160,-7.0840,368.2211,+0.3051,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:44,337.1,1,375.00,367.9265,-7.0735,368.2328,+0.3063,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:45,338.5,1,375.00,367.9366,-7.0634,368.2445,+0.3079,14.44,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:46,339.9,1,375.00,367.9466,-7.0534,368.2562,+0.3096,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:48,341.3,1,375.00,367.9567,-7.0433,368.2679,+0.3112,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:49,342.7,1,375.00,367.9675,-7.0325,368.2796,+0.3121,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:51,344.2,1,375.00,367.9779,-7.0221,368.2913,+0.3134,14.39,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:52,345.6,1,375.00,367.9885,-7.0115,368.3030,+0.3145,14.36,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:53,347.0,1,375.00,367.9983,-7.0017,368.3147,+0.3164,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:55,348.4,1,375.00,368.0079,-6.9921,368.3264,+0.3185,14.40,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:56,349.8,1,375.00,368.0178,-6.9822,368.3381,+0.3203,14.42,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:58,351.2,1,375.00,368.0273,-6.9727,368.3498,+0.3225,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:31:59,352.6,1,375.00,368.0362,-6.9638,368.3615,+0.3253,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:01,354.0,1,375.00,368.0449,-6.9551,368.3732,+0.3283,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:02,355.4,1,375.00,368.0544,-6.9456,368.3849,+0.3305,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:03,356.8,1,375.00,368.0630,-6.9370,368.3966,+0.3336,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:05,358.2,1,375.00,368.0723,-6.9277,368.4083,+0.3360,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:06,359.6,1,375.00,368.0811,-6.9189,368.4200,+0.3389,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:08,361.0,1,375.00,368.0905,-6.9095,368.4317,+0.3412,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:09,362.4,1,375.00,368.1008,-6.8992,368.4434,+0.3426,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:10,363.8,1,375.00,368.1098,-6.8902,368.4551,+0.3453,14.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:12,365.2,1,375.00,368.1188,-6.8812,368.4668,+0.3480,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:13,366.6,1,375.00,368.1285,-6.8715,368.4785,+0.3500,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:15,368.0,1,375.00,368.1383,-6.8617,368.4902,+0.3519,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:16,369.4,1,375.00,368.1477,-6.8523,368.5019,+0.3542,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:17,370.8,1,375.00,368.1575,-6.8425,368.5136,+0.3561,14.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:19,372.2,1,375.00,368.1666,-6.8334,368.5253,+0.3587,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:20,373.6,1,375.00,368.1771,-6.8229,368.5370,+0.3599,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:22,375.0,1,375.00,368.1879,-6.8121,368.5487,+0.3608,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:23,376.4,1,375.00,368.1978,-6.8022,368.5604,+0.3626,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:24,377.8,1,375.00,368.2078,-6.7922,368.5721,+0.3643,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:26,379.3,1,375.00,368.2174,-6.7826,368.5838,+0.3664,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:27,380.7,1,375.00,368.2279,-6.7721,368.5955,+0.3676,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:29,382.1,1,375.00,368.2380,-6.7620,368.6072,+0.3692,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:30,383.5,1,375.00,368.2469,-6.7531,368.6189,+0.3720,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:31,384.9,1,375.00,368.2563,-6.7437,368.6306,+0.3743,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:33,386.3,1,375.00,368.2655,-6.7345,368.6423,+0.3768,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:34,387.7,1,375.00,368.2754,-6.7246,368.6540,+0.3786,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:36,389.1,1,375.00,368.2847,-6.7153,368.6657,+0.3810,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:37,390.5,1,375.00,368.2944,-6.7056,368.6774,+0.3830,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:38,391.9,1,375.00,368.3040,-6.6960,368.6891,+0.3851,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:40,393.3,1,375.00,368.3141,-6.6859,368.7008,+0.3867,14.45,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:41,394.7,1,375.00,368.3241,-6.6759,368.7125,+0.3884,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:43,396.1,1,375.00,368.3330,-6.6670,368.7242,+0.3912,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:44,397.5,1,375.00,368.3424,-6.6576,368.7359,+0.3935,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:45,398.9,1,375.00,368.3514,-6.6486,368.7476,+0.3962,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:47,400.3,1,375.00,368.3609,-6.6391,368.7593,+0.3984,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:48,401.7,1,375.00,368.3717,-6.6283,368.7710,+0.3993,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:50,403.1,1,375.00,368.3814,-6.6186,368.7827,+0.4013,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:51,404.5,1,375.00,368.3910,-6.6090,368.7944,+0.4034,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:52,405.9,1,375.00,368.4000,-6.6000,368.8061,+0.4061,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:54,407.3,1,375.00,368.4092,-6.5908,368.8178,+0.4086,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:55,408.7,1,375.00,368.4186,-6.5814,368.8295,+0.4109,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:57,410.1,1,375.00,368.4283,-6.5717,368.8412,+0.4129,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:58,411.5,1,375.00,368.4378,-6.5622,368.8529,+0.4151,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:32:59,412.9,1,375.00,368.4472,-6.5528,368.8646,+0.4174,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:01,414.4,1,375.00,368.4581,-6.5419,368.8763,+0.4182,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:02,415.8,1,375.00,368.4672,-6.5328,368.8880,+0.4208,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:04,417.2,1,375.00,368.4758,-6.5242,368.8997,+0.4239,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:05,418.6,1,375.00,368.4848,-6.5152,368.9114,+0.4266,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:06,420.0,1,375.00,368.4942,-6.5058,368.9231,+0.4289,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:08,421.4,1,375.00,368.5030,-6.4970,368.9348,+0.4318,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:09,422.8,1,375.00,368.5121,-6.4879,368.9465,+0.4344,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:11,424.2,1,375.00,368.5219,-6.4781,368.9582,+0.4363,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:12,425.6,1,375.00,368.5319,-6.4681,368.9699,+0.4380,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:14,427.0,1,375.00,368.5431,-6.4569,368.9816,+0.4385,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:15,428.4,1,375.00,368.5534,-6.4466,368.9933,+0.4399,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:16,429.8,1,375.00,368.5639,-6.4361,369.0050,+0.4411,14.47,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:18,431.2,1,375.00,368.5742,-6.4258,369.0167,+0.4425,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:19,432.6,1,375.00,368.5834,-6.4166,369.0284,+0.4450,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:21,434.0,1,375.00,368.5938,-6.4062,369.0401,+0.4463,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:22,435.4,1,375.00,368.6036,-6.3964,369.0518,+0.4482,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:23,436.8,1,375.00,368.6135,-6.3865,369.0635,+0.4500,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:25,438.2,1,375.00,368.6235,-6.3765,369.0752,+0.4517,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:26,439.6,1,375.00,368.6332,-6.3668,369.0869,+0.4537,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:28,441.0,1,375.00,368.6423,-6.3577,369.0986,+0.4563,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:29,442.4,1,375.00,368.6523,-6.3477,369.1103,+0.4580,14.49,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:30,443.8,1,375.00,368.6626,-6.3374,369.1220,+0.4594,14.46,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:32,445.2,1,375.00,368.6720,-6.3280,369.1337,+0.4617,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:33,446.6,1,375.00,368.6819,-6.3181,369.1454,+0.4635,14.48,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:35,448.0,1,375.00,368.6915,-6.3085,369.1571,+0.4656,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:36,449.4,1,375.00,368.7000,-6.3000,369.1688,+0.4688,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:37,450.8,1,375.00,368.7101,-6.2899,369.1805,+0.4704,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:39,452.3,1,375.00,368.7192,-6.2808,369.1922,+0.4730,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:40,453.7,1,375.00,368.7289,-6.2711,369.2039,+0.4750,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:42,455.1,1,375.00,368.7382,-6.2618,369.2156,+0.4774,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:43,456.5,1,375.00,368.7476,-6.2524,369.2273,+0.4797,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:44,457.9,1,375.00,368.7567,-6.2433,369.2390,+0.4823,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:46,459.3,1,375.00,368.7664,-6.2336,369.2507,+0.4843,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:47,460.7,1,375.00,368.7772,-6.2228,369.2624,+0.4852,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:49,462.1,1,375.00,368.7869,-6.2131,369.2741,+0.4872,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:50,463.5,1,375.00,368.7963,-6.2037,369.2858,+0.4895,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:51,464.9,1,375.00,368.8062,-6.1938,369.2975,+0.4913,14.50,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:53,466.3,1,375.00,368.8176,-6.1824,369.3091,+0.4915,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:54,467.7,1,375.00,368.8270,-6.1730,369.3208,+0.4938,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:56,469.1,1,375.00,368.8361,-6.1639,369.3325,+0.4964,14.55,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:57,470.5,1,375.00,368.8451,-6.1549,369.3442,+0.4991,14.54,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:33:58,471.9,1,375.00,368.8545,-6.1455,369.3559,+0.5014,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:00,473.3,1,375.00,368.8643,-6.1357,369.3676,+0.5033,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:01,474.7,1,375.00,368.8739,-6.1261,369.3793,+0.5054,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:03,476.1,1,375.00,368.8828,-6.1172,369.3910,+0.5082,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:04,477.5,1,375.00,368.8923,-6.1077,369.4027,+0.5104,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:05,478.9,1,375.00,368.9018,-6.0982,369.4144,+0.5126,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:07,480.3,1,375.00,368.9119,-6.0881,369.4261,+0.5142,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:08,481.7,1,375.00,368.9218,-6.0782,369.4378,+0.5160,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:10,483.1,1,375.00,368.9317,-6.0683,369.4495,+0.5178,14.53,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:11,484.5,1,375.00,368.9419,-6.0581,369.4612,+0.5193,14.52,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:12,485.9,1,375.00,368.9520,-6.0480,369.4729,+0.5209,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:14,487.3,1,375.00,368.9616,-6.0384,369.4846,+0.5230,14.51,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:15,488.8,1,375.00,368.9711,-6.0289,369.4963,+0.5252,14.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:17,490.2,1,375.00,368.9803,-6.0197,369.5080,+0.5277,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:18,491.6,1,375.00,368.9897,-6.0103,369.5197,+0.5300,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:19,493.0,1,375.00,368.9992,-6.0008,369.5314,+0.5322,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:21,494.4,1,375.00,369.0085,-5.9915,369.5431,+0.5346,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:22,495.8,1,375.00,369.0178,-5.9822,369.5548,+0.5370,14.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:24,497.2,1,375.00,369.0269,-5.9731,369.5665,+0.5396,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:25,498.6,1,375.00,369.0363,-5.9637,369.5782,+0.5419,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:27,500.0,1,375.00,369.0460,-5.9540,369.5899,+0.5439,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:28,501.4,1,375.00,369.0551,-5.9449,369.6016,+0.5465,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:29,502.8,1,375.00,369.0644,-5.9356,369.6133,+0.5489,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:31,504.2,1,375.00,369.0742,-5.9258,369.6250,+0.5508,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:32,505.6,1,375.00,369.0840,-5.9160,369.6367,+0.5527,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:34,507.0,1,375.00,369.0935,-5.9065,369.6484,+0.5549,14.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:35,508.4,1,375.00,369.1029,-5.8971,369.6601,+0.5572,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:36,509.8,1,375.00,369.1127,-5.8873,369.6718,+0.5591,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:38,511.2,1,375.00,369.1224,-5.8776,369.6835,+0.5611,14.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:39,512.6,1,375.00,369.1322,-5.8678,369.6952,+0.5630,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:41,514.0,1,375.00,369.1412,-5.8588,369.7069,+0.5657,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:42,515.4,1,375.00,369.1503,-5.8497,369.7186,+0.5683,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:43,516.8,1,375.00,369.1597,-5.8403,369.7303,+0.5706,14.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:45,518.2,1,375.00,369.1700,-5.8300,369.7420,+0.5720,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:46,519.6,1,375.00,369.1804,-5.8196,369.7537,+0.5733,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:48,521.0,1,375.00,369.1901,-5.8099,369.7654,+0.5753,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:49,522.4,1,375.00,369.2006,-5.7994,369.7771,+0.5765,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:50,523.9,1,375.00,369.2106,-5.7894,369.7888,+0.5782,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:52,525.3,1,375.00,369.2204,-5.7796,369.8005,+0.5801,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:53,526.7,1,375.00,369.2302,-5.7698,369.8122,+0.5820,14.60,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:55,528.1,1,375.00,369.2404,-5.7596,369.8239,+0.5835,14.56,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:56,529.5,1,375.00,369.2508,-5.7492,369.8356,+0.5848,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:57,530.9,1,375.00,369.2608,-5.7392,369.8473,+0.5865,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:34:59,532.3,1,375.00,369.2699,-5.7301,369.8590,+0.5891,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:00,533.7,1,375.00,369.2789,-5.7211,369.8707,+0.5918,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:02,535.1,1,375.00,369.2878,-5.7122,369.8824,+0.5946,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:03,536.5,1,375.00,369.2975,-5.7025,369.8941,+0.5966,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:04,537.9,1,375.00,369.3074,-5.6926,369.9058,+0.5984,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:06,539.3,1,375.00,369.3170,-5.6830,369.9175,+0.6005,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:07,540.7,1,375.00,369.3266,-5.6734,369.9292,+0.6026,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:09,542.1,1,375.00,369.3366,-5.6634,369.9409,+0.6043,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:10,543.5,1,375.00,369.3467,-5.6533,369.9526,+0.6059,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:11,544.9,1,375.00,369.3576,-5.6424,369.9643,+0.6067,14.57,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:13,546.3,1,375.00,369.3672,-5.6328,369.9760,+0.6088,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:14,547.7,1,375.00,369.3771,-5.6229,369.9877,+0.6106,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:16,549.1,1,375.00,369.3862,-5.6138,369.9994,+0.6132,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:17,550.5,1,375.00,369.3955,-5.6045,370.0111,+0.6156,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:18,551.9,1,375.00,369.4056,-5.5944,370.0228,+0.6172,14.58,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:20,553.3,1,375.00,369.4156,-5.5844,370.0345,+0.6189,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:21,554.7,1,375.00,369.4247,-5.5753,370.0462,+0.6215,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:23,556.1,1,375.00,369.4342,-5.5658,370.0579,+0.6237,14.61,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:24,557.5,1,375.00,369.4446,-5.5554,370.0696,+0.6250,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:25,558.9,1,375.00,369.4536,-5.5464,370.0813,+0.6277,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:27,560.3,1,375.00,369.4628,-5.5372,370.0930,+0.6302,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:28,561.8,1,375.00,369.4719,-5.5281,370.1047,+0.6328,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:30,563.2,1,375.00,369.4814,-5.5186,370.1164,+0.6350,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:31,564.6,1,375.00,369.4915,-5.5085,370.1281,+0.6366,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:32,566.0,1,375.00,369.5006,-5.4994,370.1398,+0.6392,14.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:34,567.4,1,375.00,369.5099,-5.4901,370.1515,+0.6416,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:35,568.8,1,375.00,369.5195,-5.4805,370.1632,+0.6437,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:37,570.2,1,375.00,369.5296,-5.4704,370.1749,+0.6453,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:38,571.6,1,375.00,369.5386,-5.4614,370.1866,+0.6480,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:40,573.0,1,375.00,369.5481,-5.4519,370.1983,+0.6502,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:41,574.4,1,375.00,369.5577,-5.4423,370.2099,+0.6522,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:42,575.8,1,375.00,369.5672,-5.4328,370.2216,+0.6544,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:44,577.2,1,375.00,369.5773,-5.4227,370.2334,+0.6561,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:45,578.6,1,375.00,369.5871,-5.4129,370.2451,+0.6580,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:47,580.0,1,375.00,369.5965,-5.4035,370.2568,+0.6603,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:48,581.4,1,375.00,369.6057,-5.3943,370.2685,+0.6628,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:49,582.8,1,375.00,369.6152,-5.3848,370.2802,+0.6650,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:51,584.2,1,375.00,369.6250,-5.3750,370.2919,+0.6669,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:52,585.6,1,375.00,369.6346,-5.3654,370.3035,+0.6689,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:54,587.0,1,375.00,369.6441,-5.3559,370.3153,+0.6712,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:55,588.4,1,375.00,369.6531,-5.3469,370.3270,+0.6739,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:56,589.8,1,375.00,369.6630,-5.3370,370.3387,+0.6757,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:58,591.2,1,375.00,369.6730,-5.3270,370.3504,+0.6774,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:35:59,592.6,1,375.00,369.6826,-5.3174,370.3621,+0.6795,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:01,594.0,1,375.00,369.6921,-5.3079,370.3738,+0.6817,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:02,595.4,1,375.00,369.7024,-5.2976,370.3855,+0.6831,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:03,596.9,1,375.00,369.7132,-5.2868,370.3972,+0.6840,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:05,598.3,1,375.00,369.7238,-5.2762,370.4089,+0.6851,14.62,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:06,599.7,1,375.00,369.7342,-5.2658,370.4206,+0.6864,14.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:08,601.1,1,375.00,369.7432,-5.2568,370.4323,+0.6891,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:09,602.5,1,375.00,369.7532,-5.2468,370.4440,+0.6908,14.67,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:10,603.9,1,375.00,369.7625,-5.2375,370.4557,+0.6932,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:12,605.3,1,375.00,369.7722,-5.2278,370.4674,+0.6952,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:13,606.7,1,375.00,369.7820,-5.2180,370.4791,+0.6971,14.71,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:15,608.1,1,375.00,369.7912,-5.2088,370.4908,+0.6996,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:16,609.5,1,375.00,369.8012,-5.1988,370.5025,+0.7013,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:17,610.9,1,375.00,369.8106,-5.1894,370.5142,+0.7036,14.71,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:19,612.3,1,375.00,369.8197,-5.1803,370.5259,+0.7062,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:20,613.7,1,375.00,369.8306,-5.1694,370.5376,+0.7070,14.63,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:22,615.1,1,375.00,369.8417,-5.1583,370.5493,+0.7076,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
