Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 07:36:23,616.5,1,375.00,369.8515,-5.1485,370.5610,+0.7095,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:24,617.9,1,375.00,369.8611,-5.1389,370.5727,+0.7116,14.65,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:26,619.3,1,375.00,369.8704,-5.1296,370.5844,+0.7140,14.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:27,620.7,1,375.00,369.8796,-5.1204,370.5961,+0.7165,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:29,622.1,1,375.00,369.8896,-5.1104,370.6077,+0.7181,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:30,623.5,1,375.00,369.8988,-5.1012,370.6194,+0.7206,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:31,624.9,1,375.00,369.9085,-5.0915,370.6311,+0.7226,14.70,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:33,626.3,1,375.00,369.9182,-5.0818,370.6428,+0.7246,14.66,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:34,627.7,1,375.00,369.9280,-5.0720,370.6545,+0.7265,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:36,629.1,1,375.00,369.9384,-5.0616,370.6662,+0.7278,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:37,630.5,1,375.00,369.9473,-5.0527,370.6779,+0.7306,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:38,631.9,1,375.00,369.9566,-5.0434,370.6896,+0.7330,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:40,633.4,1,375.00,369.9657,-5.0343,370.7013,+0.7356,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:41,634.8,1,375.00,369.9746,-5.0254,370.7130,+0.7384,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:43,636.2,1,375.00,369.9843,-5.0157,370.7247,+0.7404,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:44,637.6,1,375.00,369.9932,-5.0068,370.7364,+0.7432,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:45,639.0,1,375.00,370.0024,-4.9976,370.7481,+0.7457,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:47,640.4,1,375.00,370.0117,-4.9883,370.7598,+0.7481,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:48,641.8,1,375.00,370.0220,-4.9780,370.7715,+0.7495,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:50,643.2,1,375.00,370.0322,-4.9678,370.7832,+0.7510,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:51,644.6,1,375.00,370.0417,-4.9583,370.7949,+0.7532,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:53,646.0,1,375.00,370.0520,-4.9480,370.8066,+0.7546,14.71,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:54,647.4,1,375.00,370.0616,-4.9384,370.8183,+0.7567,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:55,648.8,1,375.00,370.0717,-4.9283,370.8300,+0.7583,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:57,650.2,1,375.00,370.0807,-4.9193,370.8417,+0.7610,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:36:58,651.6,1,375.00,370.0908,-4.9092,370.8534,+0.7626,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:00,653.0,1,375.00,370.0997,-4.9003,370.8651,+0.7654,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:01,654.4,1,375.00,370.1097,-4.8903,370.8768,+0.7671,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:02,655.8,1,375.00,370.1191,-4.8809,370.8885,+0.7694,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:04,657.2,1,375.00,370.1288,-4.8712,370.9002,+0.7714,14.79,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:05,658.6,1,375.00,370.1381,-4.8619,370.9119,+0.7738,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:07,660.0,1,375.00,370.1473,-4.8527,370.9236,+0.7763,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:08,661.4,1,375.00,370.1576,-4.8424,370.9353,+0.7777,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:09,662.8,1,375.00,370.1676,-4.8324,370.9470,+0.7794,14.79,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:11,664.2,1,375.00,370.1768,-4.8232,370.9587,+0.7819,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:12,665.6,1,375.00,370.1864,-4.8136,370.9704,+0.7840,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:14,667.0,1,375.00,370.1962,-4.8038,370.9821,+0.7859,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:15,668.4,1,375.00,370.2072,-4.7928,370.9938,+0.7866,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:16,669.9,1,375.00,370.2166,-4.7834,371.0055,+0.7889,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:18,671.3,1,375.00,370.2266,-4.7734,371.0172,+0.7906,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:19,672.7,1,375.00,370.2362,-4.7638,371.0289,+0.7927,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:21,674.1,1,375.00,370.2460,-4.7540,371.0406,+0.7946,14.74,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:22,675.5,1,375.00,370.2566,-4.7434,371.0523,+0.7957,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:23,676.9,1,375.00,370.2664,-4.7336,371.0640,+0.7976,14.72,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:25,678.3,1,375.00,370.2757,-4.7243,371.0757,+0.8000,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:26,679.7,1,375.00,370.2845,-4.7155,371.0874,+0.8029,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:28,681.1,1,375.00,370.2948,-4.7052,371.0991,+0.8043,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:29,682.5,1,375.00,370.3036,-4.6964,371.1108,+0.8072,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:30,683.9,1,375.00,370.3131,-4.6869,371.1225,+0.8094,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:32,685.3,1,375.00,370.3227,-4.6773,371.1342,+0.8115,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:33,686.7,1,375.00,370.3320,-4.6680,371.1459,+0.8139,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:35,688.1,1,375.00,370.3416,-4.6584,371.1576,+0.8160,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:36,689.5,1,375.00,370.3511,-4.6489,371.1693,+0.8182,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:37,690.9,1,375.00,370.3608,-4.6392,371.1810,+0.8202,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:39,692.3,1,375.00,370.3709,-4.6291,371.1927,+0.8218,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:40,693.7,1,375.00,370.3806,-4.6194,371.2043,+0.8237,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:42,695.1,1,375.00,370.3907,-4.6093,371.2161,+0.8254,14.79,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:43,696.5,1,375.00,370.4001,-4.5999,371.2277,+0.8276,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:44,697.9,1,375.00,370.4099,-4.5901,371.2394,+0.8295,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:46,699.3,1,375.00,370.4199,-4.5801,371.2511,+0.8312,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:47,700.7,1,375.00,370.4301,-4.5699,371.2628,+0.8327,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:49,702.1,1,375.00,370.4404,-4.5596,371.2745,+0.8341,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:50,703.5,1,375.00,370.4501,-4.5499,371.2862,+0.8361,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:51,704.9,1,375.00,370.4594,-4.5406,371.2979,+0.8385,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:53,706.3,1,375.00,370.4688,-4.5312,371.3096,+0.8408,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:54,707.8,1,375.00,370.4792,-4.5208,371.3213,+0.8421,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:56,709.2,1,375.00,370.4893,-4.5107,371.3330,+0.8437,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:57,710.6,1,375.00,370.4990,-4.5010,371.3447,+0.8457,14.75,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:37:58,712.0,1,375.00,370.5091,-4.4909,371.3564,+0.8473,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:00,713.4,1,375.00,370.5179,-4.4821,371.3681,+0.8502,14.85,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:01,714.8,1,375.00,370.5270,-4.4730,371.3798,+0.8528,14.84,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:03,716.2,1,375.00,370.5366,-4.4634,371.3915,+0.8549,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:04,717.6,1,375.00,370.5462,-4.4538,371.4032,+0.8570,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:06,719.0,1,375.00,370.5557,-4.4443,371.4149,+0.8592,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:07,720.4,1,375.00,370.5655,-4.4345,371.4266,+0.8611,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:08,721.8,1,375.00,370.5755,-4.4245,371.4383,+0.8628,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:10,723.2,1,375.00,370.5858,-4.4142,371.4500,+0.8642,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:11,724.6,1,375.00,370.5954,-4.4046,371.4617,+0.8663,14.76,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:13,726.0,1,375.00,370.6051,-4.3949,371.4734,+0.8683,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:14,727.4,1,375.00,370.6163,-4.3837,371.4851,+0.8688,14.71,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:15,728.8,1,375.00,370.6269,-4.3731,371.4968,+0.8699,14.64,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:17,730.2,1,375.00,370.6371,-4.3629,371.5085,+0.8714,14.68,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:18,731.6,1,375.00,370.6467,-4.3533,371.5202,+0.8735,14.79,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:20,733.0,1,375.00,370.6557,-4.3443,371.5319,+0.8762,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:21,734.4,1,375.00,370.6644,-4.3356,371.5436,+0.8792,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:22,735.8,1,375.00,370.6725,-4.3275,371.5553,+0.8828,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:24,737.2,1,375.00,370.6816,-4.3184,371.5670,+0.8854,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:25,738.6,1,375.00,370.6905,-4.3095,371.5787,+0.8882,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:27,740.0,1,375.00,370.6999,-4.3001,371.5904,+0.8905,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:28,741.4,1,375.00,370.7092,-4.2908,371.6021,+0.8929,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:29,742.8,1,375.00,370.7184,-4.2816,371.6138,+0.8954,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:31,744.2,1,375.00,370.7280,-4.2720,371.6255,+0.8975,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:32,745.7,1,375.00,370.7375,-4.2625,371.6372,+0.8997,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:34,747.1,1,375.00,370.7473,-4.2527,371.6488,+0.9015,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:35,748.5,1,375.00,370.7571,-4.2429,371.6606,+0.9035,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:36,749.9,1,375.00,370.7670,-4.2330,371.6722,+0.9052,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:38,751.3,1,375.00,370.7761,-4.2239,371.6839,+0.9078,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:39,752.7,1,375.00,370.7854,-4.2146,371.6956,+0.9102,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:41,754.1,1,375.00,370.7954,-4.2046,371.7073,+0.9119,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:42,755.5,1,375.00,370.8054,-4.1946,371.7190,+0.9136,14.85,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:43,756.9,1,375.00,370.8157,-4.1843,371.7307,+0.9150,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:45,758.3,1,375.00,370.8254,-4.1746,371.7424,+0.9170,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:46,759.7,1,375.00,370.8355,-4.1645,371.7541,+0.9186,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:48,761.1,1,375.00,370.8451,-4.1549,371.7658,+0.9207,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:49,762.5,1,375.00,370.8543,-4.1457,371.7775,+0.9232,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:50,763.9,1,375.00,370.8639,-4.1361,371.7892,+0.9253,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:52,765.3,1,375.00,370.8735,-4.1265,371.8009,+0.9274,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:53,766.7,1,375.00,370.8837,-4.1163,371.8126,+0.9289,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:55,768.1,1,375.00,370.8934,-4.1066,371.8243,+0.9309,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:56,769.5,1,375.00,370.9037,-4.0963,371.8360,+0.9323,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:57,770.9,1,375.00,370.9134,-4.0866,371.8477,+0.9343,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:38:59,772.3,1,375.00,370.9235,-4.0765,371.8594,+0.9359,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:00,773.7,1,375.00,370.9326,-4.0674,371.8711,+0.9385,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:02,775.1,1,375.00,370.9422,-4.0578,371.8828,+0.9406,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:03,776.5,1,375.00,370.9518,-4.0482,371.8945,+0.9427,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:04,777.9,1,375.00,370.9612,-4.0388,371.9062,+0.9450,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:06,779.3,1,375.00,370.9712,-4.0288,371.9179,+0.9467,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:07,780.7,1,375.00,370.9806,-4.0194,371.9296,+0.9490,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:09,782.1,1,375.00,370.9901,-4.0099,371.9413,+0.9512,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:10,783.6,1,375.00,370.9998,-4.0002,371.9530,+0.9532,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:11,785.0,1,375.00,371.0094,-3.9906,371.9647,+0.9553,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:13,786.4,1,375.00,371.0193,-3.9807,371.9764,+0.9571,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:14,787.8,1,375.00,371.0293,-3.9707,371.9881,+0.9588,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:16,789.2,1,375.00,371.0389,-3.9611,371.9998,+0.9609,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:17,790.6,1,375.00,371.0489,-3.9511,372.0115,+0.9626,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:18,792.0,1,375.00,371.0594,-3.9406,372.0232,+0.9638,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:20,793.4,1,375.00,371.0685,-3.9315,372.0349,+0.9664,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:21,794.8,1,375.00,371.0779,-3.9221,372.0466,+0.9687,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:23,796.2,1,375.00,371.0870,-3.9130,372.0583,+0.9713,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:24,797.6,1,375.00,371.0961,-3.9039,372.0700,+0.9739,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:26,799.0,1,375.00,371.1052,-3.8948,372.0817,+0.9765,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:27,800.4,1,375.00,371.1143,-3.8857,372.0934,+0.9791,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:28,801.8,1,375.00,371.1242,-3.8758,372.1051,+0.9809,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:30,803.2,1,375.00,371.1345,-3.8655,372.1168,+0.9823,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:31,804.6,1,375.00,371.1447,-3.8553,372.1285,+0.9838,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:33,806.0,1,375.00,371.1549,-3.8451,372.1402,+0.9853,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:34,807.4,1,375.00,371.1648,-3.8352,372.1519,+0.9871,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:35,808.8,1,375.00,371.1750,-3.8250,372.1636,+0.9886,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:37,810.2,1,375.00,371.1848,-3.8152,372.1753,+0.9905,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:38,811.6,1,375.00,371.1952,-3.8048,372.1870,+0.9918,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:40,813.0,1,375.00,371.2050,-3.7950,372.1987,+0.9937,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:41,814.4,1,375.00,371.2145,-3.7855,372.2104,+0.9959,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:42,815.8,1,375.00,371.2238,-3.7762,372.2221,+0.9983,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:44,817.2,1,375.00,371.2335,-3.7665,372.2338,+1.0003,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:45,818.6,1,375.00,371.2433,-3.7567,372.2455,+1.0022,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:47,820.1,1,375.00,371.2530,-3.7470,372.2572,+1.0042,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:48,821.5,1,375.00,371.2631,-3.7369,372.2689,+1.0058,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:49,822.9,1,375.00,371.2723,-3.7277,372.2806,+1.0083,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:51,824.3,1,375.00,371.2829,-3.7171,372.2923,+1.0094,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:52,825.7,1,375.00,371.2928,-3.7072,372.3040,+1.0112,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:54,827.1,1,375.00,371.3026,-3.6974,372.3157,+1.0131,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:55,828.5,1,375.00,371.3122,-3.6878,372.3274,+1.0152,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:56,829.9,1,375.00,371.3214,-3.6786,372.3391,+1.0177,14.99,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:58,831.3,1,375.00,371.3316,-3.6684,372.3508,+1.0192,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:39:59,832.7,1,375.00,371.3415,-3.6585,372.3625,+1.0210,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:01,834.1,1,375.00,371.3504,-3.6496,372.3742,+1.0238,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:02,835.5,1,375.00,371.3614,-3.6386,372.3859,+1.0245,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:03,836.9,1,375.00,371.3714,-3.6286,372.3976,+1.0262,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:05,838.3,1,375.00,371.3823,-3.6177,372.4093,+1.0270,14.84,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:06,839.7,1,375.00,371.3927,-3.6073,372.4210,+1.0283,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:08,841.1,1,375.00,371.4028,-3.5972,372.4327,+1.0299,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:09,842.5,1,375.00,371.4125,-3.5875,372.4444,+1.0319,14.84,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:10,843.9,1,375.00,371.4220,-3.5780,372.4561,+1.0341,14.89,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:12,845.3,1,375.00,371.4319,-3.5681,372.4678,+1.0359,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:13,846.7,1,375.00,371.4413,-3.5587,372.4795,+1.0382,14.85,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:15,848.1,1,375.00,371.4510,-3.5490,372.4912,+1.0402,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:16,849.5,1,375.00,371.4607,-3.5393,372.5029,+1.0422,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:17,850.9,1,375.00,371.4707,-3.5293,372.5146,+1.0439,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:19,852.3,1,375.00,371.4804,-3.5196,372.5263,+1.0459,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:20,853.7,1,375.00,371.4901,-3.5099,372.5380,+1.0479,14.87,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:22,855.2,1,375.00,371.4992,-3.5008,372.5497,+1.0505,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:23,856.6,1,375.00,371.5080,-3.4920,372.5614,+1.0534,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:24,858.0,1,375.00,371.5179,-3.4821,372.5731,+1.0552,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:26,859.4,1,375.00,371.5272,-3.4728,372.5848,+1.0576,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:27,860.8,1,375.00,371.5360,-3.4640,372.5965,+1.0605,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:29,862.2,1,375.00,371.5455,-3.4545,372.6082,+1.0627,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:30,863.6,1,375.00,371.5558,-3.4442,372.6199,+1.0641,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:32,865.0,1,375.00,371.5654,-3.4346,372.6316,+1.0662,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:33,866.4,1,375.00,371.5749,-3.4251,372.6433,+1.0684,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:34,867.8,1,375.00,371.5841,-3.4159,372.6550,+1.0709,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:36,869.2,1,375.00,371.5936,-3.4064,372.6667,+1.0731,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:37,870.6,1,375.00,371.6032,-3.3968,372.6784,+1.0752,14.99,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:39,872.0,1,375.00,371.6129,-3.3871,372.6901,+1.0772,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:40,873.4,1,375.00,371.6226,-3.3774,372.7018,+1.0792,14.90,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:41,874.8,1,375.00,371.6327,-3.3673,372.7134,+1.0807,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:43,876.2,1,375.00,371.6429,-3.3571,372.7252,+1.0823,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:44,877.6,1,375.00,371.6534,-3.3466,372.7368,+1.0834,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:46,879.0,1,375.00,371.6631,-3.3369,372.7486,+1.0855,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:47,880.4,1,375.00,371.6727,-3.3273,372.7603,+1.0876,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:48,881.8,1,375.00,371.6822,-3.3178,372.7720,+1.0898,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:50,883.2,1,375.00,371.6912,-3.3088,372.7836,+1.0924,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:51,884.6,1,375.00,371.6994,-3.3006,372.7953,+1.0959,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:53,886.0,1,375.00,371.7078,-3.2922,372.8070,+1.0992,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:54,887.4,1,375.00,371.7169,-3.2831,372.8187,+1.1018,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:55,888.8,1,375.00,371.7266,-3.2734,372.8304,+1.1038,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:57,890.2,1,375.00,371.7371,-3.2629,372.8421,+1.1050,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:40:58,891.7,1,375.00,371.7469,-3.2531,372.8538,+1.1069,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:00,893.1,1,375.00,371.7571,-3.2429,372.8655,+1.1084,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:01,894.5,1,375.00,371.7670,-3.2330,372.8772,+1.1102,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:02,895.9,1,375.00,371.7767,-3.2233,372.8889,+1.1122,15.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:04,897.3,1,375.00,371.7862,-3.2138,372.9006,+1.1144,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:05,898.7,1,375.00,371.7959,-3.2041,372.9123,+1.1164,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:07,900.1,1,375.00,371.8056,-3.1944,372.9240,+1.1184,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:08,901.5,1,375.00,371.8148,-3.1852,372.9357,+1.1209,15.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:09,902.9,1,375.00,371.8253,-3.1747,372.9474,+1.1221,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:11,904.3,1,375.00,371.8354,-3.1646,372.9591,+1.1237,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:12,905.7,1,375.00,371.8451,-3.1549,372.9708,+1.1257,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:14,907.1,1,375.00,371.8544,-3.1456,372.9825,+1.1281,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:15,908.5,1,375.00,371.8643,-3.1357,372.9942,+1.1299,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:16,909.9,1,375.00,371.8744,-3.1256,373.0059,+1.1315,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:18,911.3,1,375.00,371.8834,-3.1166,373.0176,+1.1342,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:19,912.7,1,375.00,371.8929,-3.1071,373.0293,+1.1364,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:21,914.1,1,375.00,371.9022,-3.0978,373.0410,+1.1388,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:22,915.5,1,375.00,371.9124,-3.0876,373.0527,+1.1403,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:23,916.9,1,375.00,371.9221,-3.0779,373.0644,+1.1423,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:25,918.3,1,375.00,371.9323,-3.0677,373.0761,+1.1438,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:26,919.7,1,375.00,371.9426,-3.0574,373.0878,+1.1452,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:28,921.1,1,375.00,371.9525,-3.0475,373.0995,+1.1470,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:29,922.5,1,375.00,371.9629,-3.0371,373.1112,+1.1483,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:30,923.9,1,375.00,371.9728,-3.0272,373.1229,+1.1501,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:32,925.3,1,375.00,371.9825,-3.0175,373.1346,+1.1521,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:33,926.7,1,375.00,371.9922,-3.0078,373.1463,+1.1541,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:35,928.1,1,375.00,372.0015,-2.9985,373.1580,+1.1565,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:36,929.6,1,375.00,372.0108,-2.9892,373.1697,+1.1589,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:37,931.0,1,375.00,372.0201,-2.9799,373.1814,+1.1613,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:39,932.4,1,375.00,372.0298,-2.9702,373.1931,+1.1633,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:40,933.8,1,375.00,372.0397,-2.9603,373.2048,+1.1651,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:42,935.2,1,375.00,372.0506,-2.9494,373.2165,+1.1659,14.99,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:43,936.6,1,375.00,372.0604,-2.9396,373.2282,+1.1678,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:44,938.0,1,375.00,372.0699,-2.9301,373.2399,+1.1700,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:46,939.4,1,375.00,372.0790,-2.9210,373.2516,+1.1726,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:47,940.8,1,375.00,372.0881,-2.9119,373.2633,+1.1752,15.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:49,942.2,1,375.00,372.0976,-2.9024,373.2750,+1.1774,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:50,943.6,1,375.00,372.1067,-2.8933,373.2867,+1.1800,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:52,945.0,1,375.00,372.1156,-2.8844,373.2984,+1.1828,15.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:53,946.4,1,375.00,372.1255,-2.8745,373.3101,+1.1846,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:54,947.8,1,375.00,372.1349,-2.8651,373.3218,+1.1869,15.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:56,949.2,1,375.00,372.1450,-2.8550,373.3335,+1.1885,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:57,950.6,1,375.00,372.1546,-2.8454,373.3452,+1.1906,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:41:59,952.0,1,375.00,372.1640,-2.8360,373.3569,+1.1929,15.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:00,953.4,1,375.00,372.1737,-2.8263,373.3686,+1.1949,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:01,954.8,1,375.00,372.1845,-2.8155,373.3803,+1.1958,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:03,956.2,1,375.00,372.1942,-2.8058,373.3920,+1.1978,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:04,957.6,1,375.00,372.2043,-2.7957,373.4037,+1.1994,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:06,959.0,1,375.00,372.2144,-2.7856,373.4154,+1.2010,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:07,960.4,1,375.00,372.2240,-2.7760,373.4271,+1.2031,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:08,961.8,1,375.00,372.2345,-2.7655,373.4388,+1.2043,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:10,963.2,1,375.00,372.2439,-2.7561,373.4505,+1.2066,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:11,964.7,1,375.00,372.2534,-2.7466,373.4622,+1.2088,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:13,966.1,1,375.00,372.2633,-2.7367,373.4739,+1.2106,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:14,967.5,1,375.00,372.2734,-2.7266,373.4856,+1.2122,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:15,968.9,1,375.00,372.2838,-2.7162,373.4973,+1.2135,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:17,970.3,1,375.00,372.2928,-2.7072,373.5089,+1.2161,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:18,971.7,1,375.00,372.3020,-2.6980,373.5206,+1.2186,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:20,973.1,1,375.00,372.3115,-2.6885,373.5323,+1.2208,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:21,974.5,1,375.00,372.3222,-2.6778,373.5440,+1.2218,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:22,975.9,1,375.00,372.3326,-2.6674,373.5557,+1.2231,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:24,977.3,1,375.00,372.3423,-2.6577,373.5674,+1.2251,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:25,978.7,1,375.00,372.3528,-2.6472,373.5791,+1.2263,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:27,980.1,1,375.00,372.3636,-2.6364,373.5908,+1.2272,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:28,981.5,1,375.00,372.3742,-2.6258,373.6025,+1.2283,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:29,982.9,1,375.00,372.3843,-2.6157,373.6142,+1.2299,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:31,984.3,1,375.00,372.3944,-2.6056,373.6259,+1.2315,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:32,985.7,1,375.00,372.4039,-2.5961,373.6376,+1.2337,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:34,987.1,1,375.00,372.4139,-2.5861,373.6493,+1.2354,14.69,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:35,988.5,1,375.00,372.4288,-2.5712,373.6610,+1.2322,14.59,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:36,989.9,1,375.00,372.4413,-2.5587,373.6727,+1.2314,14.77,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:38,991.3,1,375.00,372.4516,-2.5484,373.6844,+1.2328,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:39,992.7,1,375.00,372.4617,-2.5383,373.6961,+1.2344,14.73,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:41,994.1,1,375.00,372.4712,-2.5288,373.7078,+1.2366,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:42,995.5,1,375.00,372.4803,-2.5197,373.7195,+1.2392,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:43,996.9,1,375.00,372.4893,-2.5107,373.7312,+1.2419,14.78,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:45,998.3,1,375.00,372.4990,-2.5010,373.7429,+1.2439,14.83,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:46,999.7,1,375.00,372.5089,-2.4911,373.7546,+1.2457,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:48,1001.2,1,375.00,372.5190,-2.4810,373.7663,+1.2473,14.81,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:49,1002.6,1,375.00,372.5283,-2.4717,373.7780,+1.2497,14.84,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:50,1004.0,1,375.00,372.5377,-2.4623,373.7897,+1.2520,14.82,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:52,1005.4,1,375.00,372.5472,-2.4528,373.8014,+1.2542,14.80,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:53,1006.8,1,375.00,372.5566,-2.4434,373.8131,+1.2565,14.86,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:55,1008.2,1,375.00,372.5661,-2.4339,373.8248,+1.2587,14.88,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:56,1009.6,1,375.00,372.5752,-2.4248,373.8365,+1.2613,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:57,1011.0,1,375.00,372.5843,-2.4157,373.8482,+1.2639,14.91,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:42:59,1012.4,1,375.00,372.5933,-2.4067,373.8599,+1.2666,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:00,1013.8,1,375.00,372.6027,-2.3973,373.8716,+1.2689,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:02,1015.2,1,375.00,372.6121,-2.3879,373.8833,+1.2712,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:03,1016.6,1,375.00,372.6212,-2.3788,373.8950,+1.2738,14.99,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:05,1018.0,1,375.00,372.6302,-2.3698,373.9067,+1.2765,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:06,1019.4,1,375.00,372.6395,-2.3605,373.9184,+1.2789,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:07,1020.8,1,375.00,372.6493,-2.3507,373.9301,+1.2808,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:09,1022.2,1,375.00,372.6586,-2.3414,373.9418,+1.2832,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:10,1023.6,1,375.00,372.6677,-2.3323,373.9535,+1.2858,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:12,1025.0,1,375.00,372.6770,-2.3230,373.9652,+1.2882,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:13,1026.4,1,375.00,372.6872,-2.3128,373.9769,+1.2897,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:14,1027.8,1,375.00,372.6971,-2.3029,373.9886,+1.2915,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:16,1029.2,1,375.00,372.7066,-2.2934,374.0003,+1.2937,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:17,1030.6,1,375.00,372.7165,-2.2835,374.0120,+1.2955,14.95,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:19,1032.0,1,375.00,372.7266,-2.2734,374.0237,+1.2971,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:20,1033.4,1,375.00,372.7372,-2.2628,374.0354,+1.2982,14.93,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:21,1034.8,1,375.00,372.7470,-2.2530,374.0471,+1.3001,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:23,1036.2,1,375.00,372.7574,-2.2426,374.0588,+1.3014,14.94,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:24,1037.7,1,375.00,372.7666,-2.2334,374.0705,+1.3039,14.96,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:26,1039.1,1,375.00,372.7761,-2.2239,374.0822,+1.3061,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:27,1040.5,1,375.00,372.7868,-2.2132,374.0939,+1.3071,14.92,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:28,1041.9,1,375.00,372.7967,-2.2033,374.1056,+1.3089,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:30,1043.3,1,375.00,372.8058,-2.1942,374.1173,+1.3115,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:31,1044.7,1,375.00,372.8149,-2.1851,374.1290,+1.3141,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:33,1046.1,1,375.00,372.8246,-2.1754,374.1407,+1.3161,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:34,1047.5,1,375.00,372.8339,-2.1661,374.1524,+1.3185,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:35,1048.9,1,375.00,372.8434,-2.1566,374.1641,+1.3207,15.00,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:37,1050.3,1,375.00,372.8532,-2.1468,374.1758,+1.3226,14.97,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:38,1051.7,1,375.00,372.8629,-2.1371,374.1875,+1.3246,15.02,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:40,1053.1,1,375.00,372.8728,-2.1272,374.1992,+1.3264,15.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:41,1054.5,1,375.00,372.8816,-2.1184,374.2109,+1.3293,15.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:42,1055.9,1,375.00,372.8911,-2.1089,374.2226,+1.3315,15.01,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:44,1057.3,1,375.00,372.9009,-2.0991,374.2343,+1.3334,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:45,1058.7,1,375.00,372.9106,-2.0894,374.2460,+1.3354,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:47,1060.1,1,375.00,372.9198,-2.0802,374.2577,+1.3379,15.05,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:48,1061.5,1,375.00,372.9294,-2.0706,374.2694,+1.3400,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:49,1062.9,1,375.00,372.9388,-2.0612,374.2811,+1.3423,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:51,1064.3,1,375.00,372.9483,-2.0517,374.2928,+1.3445,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:52,1065.7,1,375.00,372.9583,-2.0417,374.3045,+1.3462,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:54,1067.1,1,375.00,372.9682,-2.0318,374.3162,+1.3480,14.98,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:55,1068.5,1,375.00,372.9786,-2.0214,374.3279,+1.3493,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:56,1069.9,1,375.00,372.9883,-2.0117,374.3396,+1.3513,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:58,1071.3,1,375.00,372.9973,-2.0027,374.3513,+1.3540,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:43:59,1072.7,1,375.00,373.0070,-1.9930,374.3630,+1.3560,15.13,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:01,1074.2,1,375.00,373.0168,-1.9832,374.3747,+1.3579,15.04,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:02,1075.6,1,375.00,373.0268,-1.9732,374.3864,+1.3596,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:03,1077.0,1,375.00,373.0363,-1.9637,374.3981,+1.3618,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:05,1078.4,1,375.00,373.0458,-1.9542,374.4098,+1.3640,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:06,1079.8,1,375.00,373.0558,-1.9442,374.4215,+1.3657,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:08,1081.2,1,375.00,373.0656,-1.9344,374.4332,+1.3676,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:09,1082.6,1,375.00,373.0750,-1.9250,374.4449,+1.3699,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:11,1084.0,1,375.00,373.0846,-1.9154,374.4566,+1.3720,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:12,1085.4,1,375.00,373.0948,-1.9052,374.4683,+1.3735,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:13,1086.8,1,375.00,373.1049,-1.8951,374.4799,+1.3750,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:15,1088.2,1,375.00,373.1147,-1.8853,374.4917,+1.3770,15.03,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:16,1089.6,1,375.00,373.1246,-1.8754,374.5034,+1.3788,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:18,1091.0,1,375.00,373.1339,-1.8661,374.5151,+1.3812,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:19,1092.4,1,375.00,373.1437,-1.8563,374.5268,+1.3831,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:20,1093.8,1,375.00,373.1534,-1.8466,374.5385,+1.3851,15.08,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:22,1095.2,1,375.00,373.1626,-1.8374,374.5502,+1.3876,15.10,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:23,1096.6,1,375.00,373.1728,-1.8272,374.5619,+1.3891,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:25,1098.0,1,375.00,373.1828,-1.8172,374.5736,+1.3908,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:26,1099.4,1,375.00,373.1925,-1.8075,374.5853,+1.3928,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:27,1100.8,1,375.00,373.2018,-1.7982,374.5970,+1.3952,15.06,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:29,1102.2,1,375.00,373.2116,-1.7884,374.6087,+1.3971,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:30,1103.6,1,375.00,373.2208,-1.7792,374.6203,+1.3995,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:32,1105.0,1,375.00,373.2314,-1.7686,374.6320,+1.4006,15.07,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:33,1106.4,1,375.00,373.2406,-1.7594,374.6438,+1.4032,15.16,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:34,1107.8,1,375.00,373.2499,-1.7501,374.6554,+1.4055,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:36,1109.2,1,375.00,373.2594,-1.7406,374.6671,+1.4077,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:37,1110.7,1,375.00,373.2701,-1.7299,374.6788,+1.4087,15.15,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:39,1112.1,1,375.00,373.2790,-1.7210,374.6906,+1.4116,15.19,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:40,1113.5,1,375.00,373.2882,-1.7118,374.7023,+1.4141,15.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:41,1114.9,1,375.00,373.2977,-1.7023,374.7140,+1.4163,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:43,1116.3,1,375.00,373.3068,-1.6932,374.7257,+1.4189,15.26,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:44,1117.7,1,375.00,373.3161,-1.6839,374.7374,+1.4213,15.19,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:46,1119.1,1,375.00,373.3257,-1.6743,374.7490,+1.4233,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:47,1120.5,1,375.00,373.3346,-1.6654,374.7607,+1.4261,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:48,1121.9,1,375.00,373.3442,-1.6558,374.7724,+1.4282,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:50,1123.3,1,375.00,373.3535,-1.6465,374.7841,+1.4306,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:51,1124.7,1,375.00,373.3638,-1.6362,374.7958,+1.4320,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:53,1126.1,1,375.00,373.3733,-1.6267,374.8075,+1.4342,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:54,1127.5,1,375.00,373.3835,-1.6165,374.8192,+1.4357,15.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:55,1128.9,1,375.00,373.3942,-1.6058,374.8309,+1.4367,15.09,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:57,1130.3,1,375.00,373.4044,-1.5956,374.8426,+1.4382,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:44:58,1131.7,1,375.00,373.4150,-1.5850,374.8543,+1.4393,15.14,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:00,1133.1,1,375.00,373.4246,-1.5754,374.8660,+1.4414,15.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:01,1134.5,1,375.00,373.4340,-1.5660,374.8777,+1.4437,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:02,1135.9,1,375.00,373.4434,-1.5566,374.8894,+1.4460,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:04,1137.3,1,375.00,373.4525,-1.5475,374.9011,+1.4486,15.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:05,1138.7,1,375.00,373.4616,-1.5384,374.9128,+1.4512,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:07,1140.1,1,375.00,373.4713,-1.5287,374.9245,+1.4532,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:08,1141.5,1,375.00,373.4808,-1.5192,374.9362,+1.4554,15.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:09,1142.9,1,375.00,373.4902,-1.5098,374.9479,+1.4577,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:11,1144.3,1,375.00,373.4999,-1.5001,374.9596,+1.4597,15.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:12,1145.7,1,375.00,373.5096,-1.4904,374.9713,+1.4617,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:14,1147.1,1,375.00,373.5192,-1.4808,374.9830,+1.4638,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:15,1148.6,1,375.00,373.5284,-1.4716,374.9947,+1.4663,15.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:16,1150.0,1,375.00,373.5377,-1.4623,375.0000,+1.4623,15.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:18,1151.4,1,375.00,373.5475,-1.4525,375.0000,+1.4525,15.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:19,1152.8,1,375.00,373.5568,-1.4432,375.0000,+1.4432,15.34,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:21,1154.2,1,375.00,373.5659,-1.4341,375.0000,+1.4341,15.33,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:22,1155.6,1,375.00,373.5751,-1.4249,375.0000,+1.4249,15.37,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:23,1157.0,1,375.00,373.5846,-1.4154,375.0000,+1.4154,15.35,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:25,1158.4,1,375.00,373.5944,-1.4056,375.0000,+1.4056,15.32,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:26,1159.8,1,375.00,373.6042,-1.3958,375.0000,+1.3958,15.33,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:28,1161.2,1,375.00,373.6143,-1.3857,375.0000,+1.3857,15.28,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:29,1162.6,1,375.00,373.6245,-1.3755,375.0000,+1.3755,15.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:31,1164.0,1,375.00,373.6350,-1.3650,375.0000,+1.3650,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:32,1165.4,1,375.00,373.6451,-1.3549,375.0000,+1.3549,15.28,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:33,1166.8,1,375.00,373.6547,-1.3453,375.0000,+1.3453,15.30,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:35,1168.2,1,375.00,373.6639,-1.3361,375.0000,+1.3361,15.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:36,1169.6,1,375.00,373.6736,-1.3264,375.0000,+1.3264,15.38,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:38,1171.0,1,375.00,373.6831,-1.3169,375.0000,+1.3169,15.31,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:39,1172.4,1,375.00,373.6931,-1.3069,375.0000,+1.3069,15.29,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:40,1173.8,1,375.00,373.7030,-1.2970,375.0000,+1.2970,15.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:42,1175.2,1,375.00,373.7139,-1.2861,375.0000,+1.2861,15.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:43,1176.6,1,375.00,373.7252,-1.2748,375.0000,+1.2748,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:45,1178.0,1,375.00,373.7354,-1.2646,375.0000,+1.2646,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:46,1179.4,1,375.00,373.7458,-1.2542,375.0000,+1.2542,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:47,1180.8,1,375.00,373.7550,-1.2450,375.0000,+1.2450,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:49,1182.2,1,375.00,373.7651,-1.2349,375.0000,+1.2349,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:50,1183.6,1,375.00,373.7758,-1.2242,375.0000,+1.2242,15.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:52,1185.1,1,375.00,373.7857,-1.2143,375.0000,+1.2143,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:53,1186.5,1,375.00,373.7949,-1.2051,375.0000,+1.2051,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:54,1187.9,1,375.00,373.8052,-1.1948,375.0000,+1.1948,15.11,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:56,1189.3,1,375.00,373.8160,-1.1840,375.0000,+1.1840,15.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:57,1190.7,1,375.00,373.8255,-1.1745,375.0000,+1.1745,15.19,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:45:59,1192.1,1,375.00,373.8355,-1.1645,375.0000,+1.1645,15.16,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:00,1193.5,1,375.00,373.8459,-1.1541,375.0000,+1.1541,15.12,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:01,1194.9,1,375.00,373.8562,-1.1438,375.0000,+1.1438,15.16,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:03,1196.3,1,375.00,373.8663,-1.1337,375.0000,+1.1337,15.18,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:04,1197.7,1,375.00,373.8750,-1.1250,375.0000,+1.1250,15.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:06,1199.1,1,375.00,373.8839,-1.1161,375.0000,+1.1161,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:07,1200.5,1,375.00,373.8932,-1.1068,375.0000,+1.1068,15.23,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:08,1201.9,1,375.00,373.9028,-1.0972,375.0000,+1.0972,15.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:10,1203.3,1,375.00,373.9124,-1.0876,375.0000,+1.0876,15.28,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:11,1204.7,1,375.00,373.9218,-1.0782,375.0000,+1.0782,15.27,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:13,1206.1,1,375.00,373.9313,-1.0687,375.0000,+1.0687,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:14,1207.5,1,375.00,373.9409,-1.0591,375.0000,+1.0591,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:15,1208.9,1,375.00,373.9507,-1.0493,375.0000,+1.0493,15.19,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:17,1210.3,1,375.00,373.9610,-1.0390,375.0000,+1.0390,15.24,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:18,1211.7,1,375.00,373.9709,-1.0291,375.0000,+1.0291,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:20,1213.1,1,375.00,373.9807,-1.0193,375.0000,+1.0193,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:21,1214.5,1,375.00,373.9904,-1.0096,375.0000,+1.0096,15.20,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:22,1215.9,1,375.00,374.0002,-0.9998,375.0000,+0.9998,15.25,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:24,1217.3,1,375.00,374.0097,-0.9903,375.0000,+0.9903,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:25,1218.7,1,375.00,374.0198,-0.9802,375.0000,+0.9802,15.21,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 07:46:27,1220.2,1,375.00,374.0296,-0.9704,375.0000,+0.9704,15.22,0.50,25.0,900.0,0.0,HI,70.0,RAMPING
