Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 08:12:09,8.6,1,395.00,385.2716,-9.7284,385.2692,-0.0024,15.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:10,10.0,1,395.00,385.2719,-9.7281,385.2926,+0.0207,16.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:12,11.4,1,395.00,385.2715,-9.7285,385.3160,+0.0445,17.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:13,12.8,1,395.00,385.2719,-9.7281,385.3394,+0.0675,18.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:15,14.2,1,395.00,385.2736,-9.7264,385.3629,+0.0893,18.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:16,15.6,1,395.00,385.2757,-9.7243,385.3863,+0.1106,19.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:17,17.0,1,395.00,385.2779,-9.7221,385.4096,+0.1317,19.94,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:19,18.4,1,395.00,385.2817,-9.7183,385.4330,+0.1513,20.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:20,19.9,1,395.00,385.2856,-9.7144,385.4564,+0.1708,21.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:22,21.3,1,395.00,385.2910,-9.7090,385.4798,+0.1888,21.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:23,22.7,1,395.00,385.2973,-9.7027,385.5032,+0.2059,21.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:24,24.1,1,395.00,385.3048,-9.6952,385.5266,+0.2218,22.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:26,25.5,1,395.00,385.3129,-9.6871,385.5499,+0.2370,22.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:27,26.9,1,395.00,385.3218,-9.6782,385.5733,+0.2515,23.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:29,28.3,1,395.00,385.3310,-9.6690,385.5967,+0.2657,23.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:30,29.7,1,395.00,385.3414,-9.6586,385.6201,+0.2787,23.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:31,31.1,1,395.00,385.3537,-9.6463,385.6435,+0.2898,23.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:33,32.5,1,395.00,385.3658,-9.6342,385.6669,+0.3011,24.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:34,33.9,1,395.00,385.3780,-9.6220,385.6903,+0.3123,24.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:36,35.3,1,395.00,385.3914,-9.6086,385.7137,+0.3223,24.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:37,36.7,1,395.00,385.4065,-9.5935,385.7371,+0.3306,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:38,38.1,1,395.00,385.4223,-9.5777,385.7604,+0.3381,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:40,39.5,1,395.00,385.4390,-9.5610,385.7838,+0.3448,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:41,40.9,1,395.00,385.4565,-9.5435,385.8072,+0.3507,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:43,42.3,1,395.00,385.4739,-9.5261,385.8306,+0.3567,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:44,43.7,1,395.00,385.4931,-9.5069,385.8540,+0.3609,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:45,45.1,1,395.00,385.5121,-9.4879,385.8774,+0.3653,24.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:47,46.5,1,395.00,385.5316,-9.4684,385.9008,+0.3692,24.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:48,47.9,1,395.00,385.5511,-9.4489,385.9242,+0.3731,24.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:50,49.3,1,395.00,385.5710,-9.4290,385.9476,+0.3766,24.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:51,50.7,1,395.00,385.5916,-9.4084,385.9710,+0.3794,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:52,52.1,1,395.00,385.6118,-9.3882,385.9944,+0.3826,24.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:54,53.5,1,395.00,385.6331,-9.3669,386.0177,+0.3846,24.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:55,54.9,1,395.00,385.6536,-9.3464,386.0411,+0.3875,24.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:57,56.3,1,395.00,385.6737,-9.3263,386.0645,+0.3908,24.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:58,57.7,1,395.00,385.6967,-9.3033,386.0879,+0.3912,24.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:12:59,59.1,1,395.00,385.7163,-9.2837,386.1113,+0.3950,24.33,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:01,60.5,1,395.00,385.7369,-9.2631,386.1347,+0.3978,24.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:02,62.0,1,395.00,385.7578,-9.2422,386.1581,+0.4003,24.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:04,63.4,1,395.00,385.7813,-9.2187,386.1820,+0.4007,24.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:05,64.9,1,395.00,385.8040,-9.1960,386.2072,+0.4032,23.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:07,66.3,1,395.00,385.8273,-9.1727,386.2306,+0.4033,23.91,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:08,67.7,1,395.00,385.8488,-9.1512,386.2540,+0.4052,23.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:09,69.1,1,395.00,385.8717,-9.1283,386.2773,+0.4056,23.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:11,70.5,1,395.00,385.8931,-9.1069,386.3007,+0.4076,23.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:12,71.9,1,395.00,385.9143,-9.0857,386.3241,+0.4098,23.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:14,73.3,1,395.00,385.9377,-9.0623,386.3475,+0.4098,23.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:15,74.7,1,395.00,385.9590,-9.0410,386.3709,+0.4119,23.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:16,76.1,1,395.00,385.9806,-9.0194,386.3943,+0.4137,23.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:18,77.5,1,395.00,386.0023,-8.9977,386.4177,+0.4154,23.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:19,78.9,1,395.00,386.0250,-8.9750,386.4411,+0.4161,23.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:21,80.3,1,395.00,386.0458,-8.9542,386.4645,+0.4187,23.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:22,81.7,1,395.00,386.0668,-8.9332,386.4878,+0.4210,23.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:23,83.1,1,395.00,386.0874,-8.9126,386.5112,+0.4238,23.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:25,84.5,1,395.00,386.1076,-8.8924,386.5346,+0.4270,23.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:26,85.9,1,395.00,386.1294,-8.8706,386.5580,+0.4286,23.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:28,87.3,1,395.00,386.1501,-8.8499,386.5814,+0.4313,23.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:29,88.8,1,395.00,386.1705,-8.8295,386.6048,+0.4343,23.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:30,90.2,1,395.00,386.1908,-8.8092,386.6282,+0.4374,23.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:32,91.6,1,395.00,386.2112,-8.7888,386.6516,+0.4404,23.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:33,93.0,1,395.00,386.2326,-8.7674,386.6750,+0.4424,23.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:35,94.4,1,395.00,386.2523,-8.7477,386.6984,+0.4461,23.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:36,95.8,1,395.00,386.2713,-8.7287,386.7218,+0.4505,23.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:38,97.2,1,395.00,386.2901,-8.7099,386.7452,+0.4551,23.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:39,98.6,1,395.00,386.3085,-8.6915,386.7686,+0.4601,23.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:40,100.0,1,395.00,386.3288,-8.6712,386.7920,+0.4632,23.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:42,101.4,1,395.00,386.3483,-8.6517,386.8154,+0.4671,23.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:43,102.8,1,395.00,386.3676,-8.6324,386.8388,+0.4712,23.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:45,104.2,1,395.00,386.3864,-8.6136,386.8622,+0.4758,23.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:46,105.6,1,395.00,386.4067,-8.5933,386.8855,+0.4788,23.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:47,107.0,1,395.00,386.4263,-8.5737,386.9089,+0.4826,23.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:49,108.4,1,395.00,386.4461,-8.5539,386.9323,+0.4862,23.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:50,109.8,1,395.00,386.4660,-8.5340,386.9557,+0.4897,23.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:52,111.2,1,395.00,386.4853,-8.5147,386.9791,+0.4938,23.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:53,112.6,1,395.00,386.5055,-8.4945,387.0025,+0.4970,23.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:54,114.0,1,395.00,386.5244,-8.4756,387.0259,+0.5015,23.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:56,115.4,1,395.00,386.5438,-8.4562,387.0493,+0.5055,23.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:57,116.8,1,395.00,386.5634,-8.4366,387.0727,+0.5093,23.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:13:59,118.2,1,395.00,386.5828,-8.4172,387.0961,+0.5133,23.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:00,119.6,1,395.00,386.6031,-8.3969,387.1196,+0.5165,23.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:01,121.1,1,395.00,386.6226,-8.3774,387.1432,+0.5206,23.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:03,122.5,1,395.00,386.6429,-8.3571,387.1666,+0.5237,23.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:04,123.9,1,395.00,386.6637,-8.3363,387.1900,+0.5263,23.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:06,125.3,1,395.00,386.6832,-8.3168,387.2134,+0.5302,23.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:07,126.7,1,395.00,386.7023,-8.2977,387.2368,+0.5345,23.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:08,128.1,1,395.00,386.7214,-8.2786,387.2602,+0.5388,23.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:10,129.5,1,395.00,386.7403,-8.2597,387.2836,+0.5433,23.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:11,130.9,1,395.00,386.7602,-8.2398,387.3070,+0.5468,23.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:13,132.3,1,395.00,386.7795,-8.2205,387.3303,+0.5508,23.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:14,133.7,1,395.00,386.7984,-8.2016,387.3537,+0.5553,23.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:15,135.1,1,395.00,386.8173,-8.1827,387.3771,+0.5598,23.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:17,136.5,1,395.00,386.8359,-8.1641,387.4005,+0.5646,23.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:18,137.9,1,395.00,386.8563,-8.1437,387.4239,+0.5676,23.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:20,139.3,1,395.00,386.8754,-8.1246,387.4473,+0.5719,23.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:21,140.7,1,395.00,386.8947,-8.1053,387.4707,+0.5760,23.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:22,142.1,1,395.00,386.9139,-8.0861,387.4941,+0.5802,23.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:24,143.5,1,395.00,386.9330,-8.0670,387.5175,+0.5845,23.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:25,144.9,1,395.00,386.9546,-8.0454,387.5409,+0.5863,23.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:27,146.3,1,395.00,386.9747,-8.0253,387.5643,+0.5896,23.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:28,147.7,1,395.00,386.9943,-8.0057,387.5877,+0.5934,23.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:29,149.1,1,395.00,387.0138,-7.9862,387.6111,+0.5973,23.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:31,150.5,1,395.00,387.0346,-7.9654,387.6344,+0.5998,23.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:32,151.9,1,395.00,387.0537,-7.9463,387.6578,+0.6041,23.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:34,153.3,1,395.00,387.0730,-7.9270,387.6812,+0.6082,23.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:35,154.7,1,395.00,387.0916,-7.9084,387.7046,+0.6130,23.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:36,156.1,1,395.00,387.1105,-7.8895,387.7280,+0.6175,23.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:38,157.5,1,395.00,387.1315,-7.8685,387.7514,+0.6199,23.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:39,159.0,1,395.00,387.1507,-7.8493,387.7748,+0.6241,23.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:41,160.4,1,395.00,387.1700,-7.8300,387.7982,+0.6282,23.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:42,161.8,1,395.00,387.1894,-7.8106,387.8216,+0.6322,24.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:43,163.2,1,395.00,387.2082,-7.7918,387.8450,+0.6368,23.91,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:45,164.6,1,395.00,387.2291,-7.7709,387.8684,+0.6393,23.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:46,166.0,1,395.00,387.2482,-7.7518,387.8918,+0.6436,24.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:48,167.4,1,395.00,387.2672,-7.7328,387.9152,+0.6480,23.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:49,168.8,1,395.00,387.2868,-7.7132,387.9386,+0.6518,24.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:51,170.2,1,395.00,387.3073,-7.6927,387.9620,+0.6547,24.04,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:52,171.6,1,395.00,387.3265,-7.6735,387.9854,+0.6589,24.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:53,173.0,1,395.00,387.3459,-7.6541,388.0088,+0.6629,24.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:55,174.4,1,395.00,387.3649,-7.6351,388.0322,+0.6673,24.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:56,175.8,1,395.00,387.3846,-7.6154,388.0556,+0.6710,24.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:58,177.2,1,395.00,387.4051,-7.5949,388.0790,+0.6739,24.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:14:59,178.6,1,395.00,387.4251,-7.5749,388.1024,+0.6773,24.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:00,180.0,1,395.00,387.4449,-7.5551,388.1257,+0.6808,24.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:02,181.4,1,395.00,387.4649,-7.5351,388.1491,+0.6842,24.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:03,182.8,1,395.00,387.4850,-7.5150,388.1725,+0.6875,24.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:05,184.2,1,395.00,387.5055,-7.4945,388.1959,+0.6904,24.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:06,185.6,1,395.00,387.5249,-7.4751,388.2193,+0.6944,24.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:07,187.0,1,395.00,387.5444,-7.4556,388.2427,+0.6983,24.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:09,188.4,1,395.00,387.5636,-7.4364,388.2661,+0.7025,24.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:10,189.8,1,395.00,387.5847,-7.4153,388.2895,+0.7048,24.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:12,191.2,1,395.00,387.6042,-7.3958,388.3129,+0.7087,24.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:13,192.6,1,395.00,387.6238,-7.3762,388.3363,+0.7125,24.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:14,194.0,1,395.00,387.6435,-7.3565,388.3597,+0.7162,24.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:16,195.4,1,395.00,387.6624,-7.3376,388.3831,+0.7207,24.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:17,196.9,1,395.00,387.6823,-7.3177,388.4065,+0.7242,24.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:19,198.3,1,395.00,387.7016,-7.2984,388.4299,+0.7283,24.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:20,199.7,1,395.00,387.7202,-7.2798,388.4532,+0.7330,24.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:21,201.1,1,395.00,387.7395,-7.2605,388.4766,+0.7371,24.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:23,202.5,1,395.00,387.7591,-7.2409,388.5000,+0.7409,24.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:24,203.9,1,395.00,387.7800,-7.2200,388.5234,+0.7434,24.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:26,205.3,1,395.00,387.8001,-7.1999,388.5468,+0.7467,24.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:27,206.7,1,395.00,387.8201,-7.1799,388.5702,+0.7501,24.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:28,208.1,1,395.00,387.8398,-7.1602,388.5936,+0.7538,24.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:30,209.5,1,395.00,387.8609,-7.1391,388.6171,+0.7562,24.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:31,210.9,1,395.00,387.8806,-7.1194,388.6404,+0.7598,24.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:33,212.3,1,395.00,387.9000,-7.1000,388.6638,+0.7638,24.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:34,213.7,1,395.00,387.9196,-7.0804,388.6872,+0.7676,24.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:35,215.1,1,395.00,387.9390,-7.0610,388.7106,+0.7716,24.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:37,216.5,1,395.00,387.9591,-7.0409,388.7340,+0.7749,24.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:38,217.9,1,395.00,387.9797,-7.0203,388.7574,+0.7777,24.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:40,219.3,1,395.00,387.9987,-7.0013,388.7808,+0.7821,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:41,220.7,1,395.00,388.0177,-6.9823,388.8042,+0.7865,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:42,222.1,1,395.00,388.0369,-6.9631,388.8276,+0.7907,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:44,223.5,1,395.00,388.0573,-6.9427,388.8510,+0.7937,24.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:45,224.9,1,395.00,388.0763,-6.9237,388.8744,+0.7981,24.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:47,226.3,1,395.00,388.0955,-6.9045,388.8978,+0.8023,24.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:48,227.7,1,395.00,388.1146,-6.8854,388.9212,+0.8066,24.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:49,229.1,1,395.00,388.1352,-6.8648,388.9446,+0.8094,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:51,230.5,1,395.00,388.1543,-6.8457,388.9680,+0.8137,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:52,232.0,1,395.00,388.1743,-6.8257,388.9914,+0.8171,24.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:54,233.4,1,395.00,388.1938,-6.8062,389.0148,+0.8210,24.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:55,234.8,1,395.00,388.2130,-6.7870,389.0382,+0.8252,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:56,236.2,1,395.00,388.2333,-6.7667,389.0616,+0.8283,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:58,237.6,1,395.00,388.2526,-6.7474,389.0850,+0.8324,24.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:15:59,239.0,1,395.00,388.2723,-6.7277,389.1084,+0.8361,24.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:01,240.4,1,395.00,388.2921,-6.7079,389.1318,+0.8397,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:02,241.8,1,395.00,388.3126,-6.6874,389.1552,+0.8426,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:04,243.2,1,395.00,388.3321,-6.6679,389.1786,+0.8465,24.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:05,244.6,1,395.00,388.3513,-6.6487,389.2020,+0.8507,24.67,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:06,246.0,1,395.00,388.3705,-6.6295,389.2254,+0.8549,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:08,247.4,1,395.00,388.3903,-6.6097,389.2488,+0.8585,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:09,248.8,1,395.00,388.4107,-6.5893,389.2722,+0.8615,24.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:11,250.2,1,395.00,388.4318,-6.5682,389.2955,+0.8637,24.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:12,251.6,1,395.00,388.4524,-6.5476,389.3189,+0.8665,24.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:13,253.0,1,395.00,388.4722,-6.5278,389.3424,+0.8702,24.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:15,254.4,1,395.00,388.4920,-6.5080,389.3657,+0.8737,24.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:16,255.8,1,395.00,388.5124,-6.4876,389.3891,+0.8767,24.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:18,257.2,1,395.00,388.5320,-6.4680,389.4126,+0.8806,24.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:19,258.6,1,395.00,388.5527,-6.4473,389.4359,+0.8832,24.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:20,260.0,1,395.00,388.5728,-6.4272,389.4593,+0.8865,24.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:22,261.4,1,395.00,388.5929,-6.4071,389.4827,+0.8898,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:23,262.8,1,395.00,388.6144,-6.3856,389.5061,+0.8917,24.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:25,264.2,1,395.00,388.6351,-6.3649,389.5295,+0.8944,24.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:26,265.6,1,395.00,388.6551,-6.3449,389.5529,+0.8978,24.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:27,267.0,1,395.00,388.6746,-6.3254,389.5763,+0.9017,24.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:29,268.4,1,395.00,388.6953,-6.3047,389.5997,+0.9044,24.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:30,269.9,1,395.00,388.7152,-6.2848,389.6231,+0.9079,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:32,271.3,1,395.00,388.7348,-6.2652,389.6465,+0.9117,24.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:33,272.7,1,395.00,388.7543,-6.2457,389.6699,+0.9156,24.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:34,274.1,1,395.00,388.7741,-6.2259,389.6933,+0.9192,24.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:36,275.5,1,395.00,388.7949,-6.2051,389.7166,+0.9217,24.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:37,276.9,1,395.00,388.8147,-6.1853,389.7400,+0.9253,24.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:39,278.3,1,395.00,388.8345,-6.1655,389.7634,+0.9289,24.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:40,279.7,1,395.00,388.8546,-6.1454,389.7869,+0.9323,24.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:41,281.1,1,395.00,388.8751,-6.1249,389.8103,+0.9352,24.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:43,282.5,1,395.00,388.8961,-6.1039,389.8336,+0.9375,24.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:44,283.9,1,395.00,388.9156,-6.0844,389.8570,+0.9414,24.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:46,285.3,1,395.00,388.9346,-6.0654,389.8804,+0.9458,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:47,286.7,1,395.00,388.9533,-6.0467,389.9038,+0.9505,24.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:48,288.1,1,395.00,388.9738,-6.0262,389.9272,+0.9534,24.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:50,289.5,1,395.00,388.9935,-6.0065,389.9506,+0.9571,24.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:51,290.9,1,395.00,389.0125,-5.9875,389.9740,+0.9615,24.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:53,292.3,1,395.00,389.0324,-5.9676,389.9974,+0.9650,24.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:54,293.7,1,395.00,389.0525,-5.9475,390.0208,+0.9683,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:55,295.1,1,395.00,389.0731,-5.9269,390.0441,+0.9710,24.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:57,296.5,1,395.00,389.0929,-5.9071,390.0675,+0.9746,24.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:16:58,297.9,1,395.00,389.1123,-5.8877,390.0909,+0.9786,24.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:00,299.3,1,395.00,389.1315,-5.8685,390.1143,+0.9828,24.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:01,300.7,1,395.00,389.1498,-5.8502,390.1378,+0.9880,24.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:02,302.1,1,395.00,389.1696,-5.8304,390.1612,+0.9916,24.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:04,303.5,1,395.00,389.1888,-5.8112,390.1845,+0.9957,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:05,304.9,1,395.00,389.2086,-5.7914,390.2080,+0.9994,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:07,306.3,1,395.00,389.2282,-5.7718,390.2314,+1.0032,24.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:08,307.8,1,395.00,389.2486,-5.7514,390.2547,+1.0061,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:09,309.2,1,395.00,389.2680,-5.7320,390.2781,+1.0101,24.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:11,310.6,1,395.00,389.2877,-5.7123,390.3015,+1.0138,24.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:12,312.0,1,395.00,389.3073,-5.6927,390.3249,+1.0176,24.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:14,313.4,1,395.00,389.3265,-5.6735,390.3483,+1.0218,24.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:15,314.8,1,395.00,389.3469,-5.6531,390.3717,+1.0248,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:17,316.2,1,395.00,389.3662,-5.6338,390.3951,+1.0289,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:18,317.6,1,395.00,389.3856,-5.6144,390.4185,+1.0329,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:19,319.0,1,395.00,389.4052,-5.5948,390.4419,+1.0367,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:21,320.4,1,395.00,389.4253,-5.5747,390.4653,+1.0400,24.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:22,321.8,1,395.00,389.4464,-5.5536,390.4887,+1.0423,24.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:24,323.2,1,395.00,389.4666,-5.5334,390.5121,+1.0455,24.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:25,324.6,1,395.00,389.4867,-5.5133,390.5355,+1.0488,24.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:26,326.0,1,395.00,389.5068,-5.4932,390.5589,+1.0521,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:28,327.4,1,395.00,389.5276,-5.4724,390.5823,+1.0547,24.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:29,328.8,1,395.00,389.5474,-5.4526,390.6057,+1.0583,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:31,330.2,1,395.00,389.5674,-5.4326,390.6291,+1.0617,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:32,331.6,1,395.00,389.5876,-5.4124,390.6525,+1.0649,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:33,333.0,1,395.00,389.6071,-5.3929,390.6759,+1.0688,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:35,334.4,1,395.00,389.6279,-5.3721,390.6993,+1.0714,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:36,335.8,1,395.00,389.6479,-5.3521,390.7227,+1.0748,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:38,337.2,1,395.00,389.6680,-5.3320,390.7461,+1.0781,24.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:39,338.6,1,395.00,389.6876,-5.3124,390.7695,+1.0819,24.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:40,340.0,1,395.00,389.7084,-5.2916,390.7929,+1.0845,24.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:42,341.4,1,395.00,389.7280,-5.2720,390.8163,+1.0883,24.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:43,342.8,1,395.00,389.7482,-5.2518,390.8397,+1.0915,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:45,344.3,1,395.00,389.7682,-5.2318,390.8631,+1.0949,24.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:46,345.7,1,395.00,389.7878,-5.2122,390.8865,+1.0987,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:47,347.1,1,395.00,389.8080,-5.1920,390.9099,+1.1019,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:49,348.5,1,395.00,389.8271,-5.1729,390.9332,+1.1061,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:50,349.9,1,395.00,389.8462,-5.1538,390.9566,+1.1104,24.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:52,351.3,1,395.00,389.8659,-5.1341,390.9800,+1.1141,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:53,352.7,1,395.00,389.8853,-5.1147,391.0034,+1.1181,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:54,354.1,1,395.00,389.9057,-5.0943,391.0268,+1.1211,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:56,355.5,1,395.00,389.9252,-5.0748,391.0502,+1.1250,24.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:57,356.9,1,395.00,389.9449,-5.0551,391.0736,+1.1287,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:17:59,358.3,1,395.00,389.9645,-5.0355,391.0970,+1.1325,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:00,359.7,1,395.00,389.9846,-5.0154,391.1204,+1.1358,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:01,361.1,1,395.00,390.0043,-4.9957,391.1438,+1.1395,24.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:03,362.5,1,395.00,390.0240,-4.9760,391.1672,+1.1432,24.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:04,363.9,1,395.00,390.0435,-4.9565,391.1906,+1.1471,24.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:06,365.3,1,395.00,390.0630,-4.9370,391.2140,+1.1510,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:07,366.7,1,395.00,390.0830,-4.9170,391.2374,+1.1544,24.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:08,368.1,1,395.00,390.1027,-4.8973,391.2607,+1.1580,24.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:10,369.5,1,395.00,390.1220,-4.8780,391.2842,+1.1622,24.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:11,370.9,1,395.00,390.1411,-4.8589,391.3075,+1.1664,24.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:13,372.3,1,395.00,390.1606,-4.8394,391.3309,+1.1703,24.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:14,373.7,1,395.00,390.1814,-4.8186,391.3543,+1.1729,24.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:15,375.1,1,395.00,390.2009,-4.7991,391.3777,+1.1768,24.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:17,376.5,1,395.00,390.2213,-4.7787,391.4011,+1.1798,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:18,377.9,1,395.00,390.2421,-4.7579,391.4245,+1.1824,24.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:20,379.3,1,395.00,390.2625,-4.7375,391.4479,+1.1854,24.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:21,380.7,1,395.00,390.2836,-4.7164,391.4713,+1.1877,24.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:22,382.1,1,395.00,390.3029,-4.6971,391.4947,+1.1918,24.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:24,383.6,1,395.00,390.3226,-4.6774,391.5181,+1.1955,24.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:25,385.0,1,395.00,390.3423,-4.6577,391.5415,+1.1992,24.82,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:27,386.4,1,395.00,390.3623,-4.6377,391.5649,+1.2026,24.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:28,387.8,1,395.00,390.3815,-4.6185,391.5883,+1.2068,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:29,389.2,1,395.00,390.4001,-4.5999,391.6117,+1.2116,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:31,390.6,1,395.00,390.4193,-4.5807,391.6351,+1.2158,24.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:32,392.0,1,395.00,390.4395,-4.5605,391.6585,+1.2190,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:34,393.4,1,395.00,390.4607,-4.5393,391.6819,+1.2212,24.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:35,394.8,1,395.00,390.4809,-4.5191,391.7052,+1.2243,24.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:37,396.2,1,395.00,390.5008,-4.4992,391.7286,+1.2278,24.83,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:38,397.6,1,395.00,390.5208,-4.4792,391.7520,+1.2312,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:39,399.0,1,395.00,390.5416,-4.4584,391.7754,+1.2338,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:41,400.4,1,395.00,390.5605,-4.4395,391.7988,+1.2383,24.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:42,401.8,1,395.00,390.5793,-4.4207,391.8222,+1.2429,24.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:44,403.2,1,395.00,390.5986,-4.4014,391.8456,+1.2470,24.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:45,404.6,1,395.00,390.6185,-4.3815,391.8690,+1.2505,24.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:46,406.0,1,395.00,390.6398,-4.3602,391.8924,+1.2526,24.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:48,407.4,1,395.00,390.6590,-4.3410,391.9158,+1.2568,25.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:49,408.8,1,395.00,390.6782,-4.3218,391.9392,+1.2610,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:51,410.2,1,395.00,390.6976,-4.3024,391.9626,+1.2650,24.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:52,411.6,1,395.00,390.7173,-4.2827,391.9859,+1.2686,25.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:53,413.0,1,395.00,390.7370,-4.2630,392.0093,+1.2723,25.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:55,414.4,1,395.00,390.7565,-4.2435,392.0327,+1.2762,24.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:56,415.8,1,395.00,390.7763,-4.2237,392.0561,+1.2798,24.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:58,417.2,1,395.00,390.7957,-4.2043,392.0795,+1.2838,25.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:18:59,418.6,1,395.00,390.8157,-4.1843,392.1029,+1.2872,24.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:00,420.0,1,395.00,390.8363,-4.1637,392.1263,+1.2900,25.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:02,421.5,1,395.00,390.8558,-4.1442,392.1497,+1.2939,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:03,422.9,1,395.00,390.8755,-4.1245,392.1731,+1.2976,24.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:05,424.3,1,395.00,390.8950,-4.1050,392.1965,+1.3015,24.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:06,425.7,1,395.00,390.9161,-4.0839,392.2199,+1.3038,24.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:07,427.1,1,395.00,390.9360,-4.0640,392.2433,+1.3073,24.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:09,428.5,1,395.00,390.9551,-4.0449,392.2667,+1.3116,25.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:10,429.9,1,395.00,390.9749,-4.0251,392.2901,+1.3152,24.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:12,431.3,1,395.00,390.9955,-4.0045,392.3135,+1.3180,24.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:13,432.7,1,395.00,391.0167,-3.9833,392.3369,+1.3202,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:14,434.1,1,395.00,391.0365,-3.9635,392.3603,+1.3238,24.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:16,435.5,1,395.00,391.0573,-3.9427,392.3837,+1.3264,24.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:17,436.9,1,395.00,391.0810,-3.9190,392.4071,+1.3261,24.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:19,438.3,1,395.00,391.1025,-3.8975,392.4305,+1.3280,24.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:20,439.7,1,395.00,391.1245,-3.8755,392.4539,+1.3294,24.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:21,441.1,1,395.00,391.1450,-3.8550,392.4773,+1.3323,24.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:23,442.5,1,395.00,391.1653,-3.8347,392.5007,+1.3354,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:24,443.9,1,395.00,391.1856,-3.8144,392.5241,+1.3385,24.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:26,445.3,1,395.00,391.2061,-3.7939,392.5474,+1.3413,24.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:27,446.7,1,395.00,391.2261,-3.7739,392.5708,+1.3447,24.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:28,448.1,1,395.00,391.2450,-3.7550,392.5942,+1.3492,24.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:30,449.5,1,395.00,391.2646,-3.7354,392.6176,+1.3530,24.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:31,450.9,1,395.00,391.2844,-3.7156,392.6410,+1.3566,24.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:33,452.3,1,395.00,391.3051,-3.6949,392.6644,+1.3593,24.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:34,453.7,1,395.00,391.3243,-3.6757,392.6878,+1.3635,24.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:35,455.1,1,395.00,391.3437,-3.6563,392.7112,+1.3675,24.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:37,456.5,1,395.00,391.3634,-3.6366,392.7346,+1.3712,24.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:38,457.9,1,395.00,391.3833,-3.6167,392.7580,+1.3747,24.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:40,459.3,1,395.00,391.4039,-3.5961,392.7814,+1.3775,24.67,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:41,460.8,1,395.00,391.4226,-3.5774,392.8048,+1.3822,24.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:42,462.2,1,395.00,391.4416,-3.5584,392.8282,+1.3866,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:44,463.6,1,395.00,391.4604,-3.5396,392.8515,+1.3911,24.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:45,465.0,1,395.00,391.4792,-3.5208,392.8749,+1.3957,24.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:47,466.4,1,395.00,391.4994,-3.5006,392.8983,+1.3989,24.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:48,467.8,1,395.00,391.5185,-3.4815,392.9217,+1.4032,24.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:50,469.2,1,395.00,391.5378,-3.4622,392.9452,+1.4074,24.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:51,470.6,1,395.00,391.5575,-3.4425,392.9685,+1.4110,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:52,472.0,1,395.00,391.5776,-3.4224,392.9919,+1.4143,24.95,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:54,473.4,1,395.00,391.5966,-3.4034,393.0153,+1.4187,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:55,474.8,1,395.00,391.6158,-3.3842,393.0387,+1.4229,24.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:57,476.2,1,395.00,391.6347,-3.3653,393.0621,+1.4274,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:58,477.6,1,395.00,391.6535,-3.3465,393.0855,+1.4320,25.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:19:59,479.0,1,395.00,391.6737,-3.3263,393.1089,+1.4352,25.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:01,480.4,1,395.00,391.6925,-3.3075,393.1323,+1.4398,25.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:02,481.8,1,395.00,391.7117,-3.2883,393.1557,+1.4440,25.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:04,483.2,1,395.00,391.7308,-3.2692,393.1791,+1.4483,25.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:05,484.6,1,395.00,391.7503,-3.2497,393.2025,+1.4522,25.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:06,486.0,1,395.00,391.7713,-3.2287,393.2259,+1.4546,25.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:08,487.4,1,395.00,391.7916,-3.2084,393.2493,+1.4577,24.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:09,488.8,1,395.00,391.8116,-3.1884,393.2727,+1.4611,25.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:11,490.2,1,395.00,391.8308,-3.1692,393.2961,+1.4653,25.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:12,491.6,1,395.00,391.8515,-3.1485,393.3195,+1.4680,25.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:13,493.0,1,395.00,391.8712,-3.1288,393.3429,+1.4717,25.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:15,494.4,1,395.00,391.8910,-3.1090,393.3663,+1.4753,25.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:16,495.8,1,395.00,391.9109,-3.0891,393.3897,+1.4788,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:18,497.2,1,395.00,391.9308,-3.0692,393.4130,+1.4822,25.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:19,498.7,1,395.00,391.9511,-3.0489,393.4364,+1.4853,25.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:20,500.1,1,395.00,391.9706,-3.0294,393.4598,+1.4892,25.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:22,501.5,1,395.00,391.9900,-3.0100,393.4832,+1.4932,25.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:23,502.9,1,395.00,392.0091,-2.9909,393.5066,+1.4975,25.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:25,504.3,1,395.00,392.0280,-2.9720,393.5300,+1.5020,25.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:26,505.7,1,395.00,392.0479,-2.9521,393.5534,+1.5055,25.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:27,507.1,1,395.00,392.0672,-2.9328,393.5768,+1.5096,25.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:29,508.5,1,395.00,392.0872,-2.9128,393.6002,+1.5130,25.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:30,509.9,1,395.00,392.1073,-2.8927,393.6236,+1.5163,25.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:32,511.3,1,395.00,392.1281,-2.8719,393.6470,+1.5189,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:33,512.7,1,395.00,392.1476,-2.8524,393.6704,+1.5228,25.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:34,514.1,1,395.00,392.1674,-2.8326,393.6938,+1.5264,25.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:36,515.5,1,395.00,392.1868,-2.8132,393.7172,+1.5304,25.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:37,516.9,1,395.00,392.2065,-2.7935,393.7406,+1.5341,25.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:39,518.3,1,395.00,392.2273,-2.7727,393.7640,+1.5367,25.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:40,519.7,1,395.00,392.2467,-2.7533,393.7874,+1.5407,25.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:41,521.1,1,395.00,392.2663,-2.7337,393.8108,+1.5445,25.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:43,522.5,1,395.00,392.2863,-2.7137,393.8342,+1.5479,25.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:44,523.9,1,395.00,392.3082,-2.6918,393.8576,+1.5494,25.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:46,525.3,1,395.00,392.3277,-2.6723,393.8810,+1.5533,25.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:47,526.7,1,395.00,392.3470,-2.6530,393.9044,+1.5574,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:48,528.1,1,395.00,392.3664,-2.6336,393.9278,+1.5614,25.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:50,529.5,1,395.00,392.3860,-2.6140,393.9512,+1.5652,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:51,530.9,1,395.00,392.4062,-2.5938,393.9746,+1.5684,25.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:53,532.3,1,395.00,392.4245,-2.5755,393.9979,+1.5734,25.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:54,533.7,1,395.00,392.4436,-2.5564,394.0213,+1.5777,25.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:55,535.1,1,395.00,392.4634,-2.5366,394.0447,+1.5813,25.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:57,536.6,1,395.00,392.4828,-2.5172,394.0681,+1.5853,25.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:20:58,538.0,1,395.00,392.5030,-2.4970,394.0915,+1.5885,25.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:00,539.4,1,395.00,392.5226,-2.4774,394.1149,+1.5923,25.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:01,540.8,1,395.00,392.5413,-2.4587,394.1383,+1.5970,25.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:02,542.2,1,395.00,392.5609,-2.4391,394.1617,+1.6008,25.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:04,543.6,1,395.00,392.5810,-2.4190,394.1851,+1.6041,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:05,545.0,1,395.00,392.6024,-2.3976,394.2084,+1.6060,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:07,546.4,1,395.00,392.6230,-2.3770,394.2318,+1.6088,25.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:08,547.8,1,395.00,392.6431,-2.3569,394.2552,+1.6121,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:10,549.2,1,395.00,392.6632,-2.3368,394.2786,+1.6154,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:11,550.6,1,395.00,392.6827,-2.3173,394.3020,+1.6193,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:12,552.0,1,395.00,392.7036,-2.2964,394.3254,+1.6218,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:14,553.4,1,395.00,392.7236,-2.2764,394.3488,+1.6252,25.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:15,554.8,1,395.00,392.7442,-2.2558,394.3722,+1.6280,25.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:17,556.2,1,395.00,392.7643,-2.2357,394.3956,+1.6313,25.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:18,557.6,1,395.00,392.7860,-2.2140,394.4190,+1.6330,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:19,559.0,1,395.00,392.8073,-2.1927,394.4424,+1.6351,24.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:21,560.4,1,395.00,392.8277,-2.1723,394.4658,+1.6381,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:22,561.8,1,395.00,392.8488,-2.1512,394.4892,+1.6404,24.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:24,563.2,1,395.00,392.8698,-2.1302,394.5126,+1.6428,24.91,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:25,564.6,1,395.00,392.8907,-2.1093,394.5360,+1.6453,24.95,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:26,566.0,1,395.00,392.9109,-2.0891,394.5594,+1.6485,24.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:28,567.4,1,395.00,392.9308,-2.0692,394.5828,+1.6520,24.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:29,568.8,1,395.00,392.9504,-2.0496,394.6062,+1.6558,24.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:31,570.2,1,395.00,392.9702,-2.0298,394.6296,+1.6594,24.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:32,571.6,1,395.00,392.9903,-2.0097,394.6530,+1.6627,24.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:33,573.0,1,395.00,393.0097,-1.9903,394.6763,+1.6666,24.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:35,574.5,1,395.00,393.0291,-1.9709,394.6997,+1.6706,25.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:36,575.9,1,395.00,393.0481,-1.9519,394.7232,+1.6751,25.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:38,577.3,1,395.00,393.0685,-1.9315,394.7465,+1.6780,25.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:39,578.7,1,395.00,393.0872,-1.9128,394.7699,+1.6827,25.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:40,580.1,1,395.00,393.1053,-1.8947,394.7933,+1.6880,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:42,581.5,1,395.00,393.1239,-1.8761,394.8167,+1.6928,25.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:43,582.9,1,395.00,393.1432,-1.8568,394.8401,+1.6969,25.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:45,584.3,1,395.00,393.1641,-1.8359,394.8635,+1.6994,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:46,585.7,1,395.00,393.1836,-1.8164,394.8869,+1.7033,25.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:47,587.1,1,395.00,393.2036,-1.7964,394.9103,+1.7067,25.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:49,588.5,1,395.00,393.2234,-1.7766,394.9337,+1.7103,25.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:50,589.9,1,395.00,393.2434,-1.7566,394.9571,+1.7137,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:52,591.3,1,395.00,393.2640,-1.7360,394.9805,+1.7165,25.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:53,592.7,1,395.00,393.2836,-1.7164,395.0000,+1.7164,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:54,594.1,1,395.00,393.3034,-1.6966,395.0000,+1.6966,25.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:56,595.5,1,395.00,393.3236,-1.6764,395.0000,+1.6764,25.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:57,596.9,1,395.00,393.3443,-1.6557,395.0000,+1.6557,25.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:21:59,598.3,1,395.00,393.3634,-1.6366,395.0000,+1.6366,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:00,599.7,1,395.00,393.3824,-1.6176,395.0000,+1.6176,25.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:01,601.1,1,395.00,393.4018,-1.5982,395.0000,+1.5982,25.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:03,602.5,1,395.00,393.4216,-1.5784,395.0000,+1.5784,25.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:04,603.9,1,395.00,393.4422,-1.5578,395.0000,+1.5578,25.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:06,605.3,1,395.00,393.4616,-1.5384,395.0000,+1.5384,25.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:07,606.7,1,395.00,393.4814,-1.5186,395.0000,+1.5186,25.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:08,608.1,1,395.00,393.5008,-1.4992,395.0000,+1.4992,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:10,609.5,1,395.00,393.5201,-1.4799,395.0000,+1.4799,25.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:11,610.9,1,395.00,393.5410,-1.4590,395.0000,+1.4590,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:13,612.3,1,395.00,393.5606,-1.4394,395.0000,+1.4394,25.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:14,613.7,1,395.00,393.5805,-1.4195,395.0000,+1.4195,25.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:15,615.2,1,395.00,393.6003,-1.3997,395.0000,+1.3997,25.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
