Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 08:22:17,616.6,1,395.00,393.6196,-1.3804,395.0000,+1.3804,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:18,618.0,1,395.00,393.6400,-1.3600,395.0000,+1.3600,25.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:20,619.4,1,395.00,393.6591,-1.3409,395.0000,+1.3409,25.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:21,620.8,1,395.00,393.6792,-1.3208,395.0000,+1.3208,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:23,622.2,1,395.00,393.6990,-1.3010,395.0000,+1.3010,25.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:24,623.6,1,395.00,393.7194,-1.2806,395.0000,+1.2806,25.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:25,625.0,1,395.00,393.7389,-1.2611,395.0000,+1.2611,25.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:27,626.4,1,395.00,393.7581,-1.2419,395.0000,+1.2419,25.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:28,627.8,1,395.00,393.7771,-1.2229,395.0000,+1.2229,25.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:30,629.2,1,395.00,393.7966,-1.2034,395.0000,+1.2034,25.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:31,630.6,1,395.00,393.8172,-1.1828,395.0000,+1.1828,25.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:32,632.0,1,395.00,393.8367,-1.1633,395.0000,+1.1633,25.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:34,633.4,1,395.00,393.8561,-1.1439,395.0000,+1.1439,25.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:35,634.8,1,395.00,393.8757,-1.1243,395.0000,+1.1243,25.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:37,636.2,1,395.00,393.8954,-1.1046,395.0000,+1.1046,25.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:38,637.6,1,395.00,393.9159,-1.0841,395.0000,+1.0841,25.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:39,639.0,1,395.00,393.9357,-1.0643,395.0000,+1.0643,25.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:41,640.4,1,395.00,393.9560,-1.0440,395.0000,+1.0440,25.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:42,641.8,1,395.00,393.9767,-1.0233,395.0000,+1.0233,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:44,643.2,1,395.00,393.9965,-1.0035,395.0000,+1.0035,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:45,644.6,1,395.00,394.0172,-0.9828,395.0000,+0.9828,25.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:46,646.0,1,395.00,394.0358,-0.9642,395.0000,+0.9642,25.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:48,647.4,1,395.00,394.0550,-0.9450,395.0000,+0.9450,25.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:49,648.8,1,395.00,394.0746,-0.9254,395.0000,+0.9254,25.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:51,650.2,1,395.00,394.0951,-0.9049,395.0000,+0.9049,25.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:52,651.6,1,395.00,394.1149,-0.8851,395.0000,+0.8851,25.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:53,653.1,1,395.00,394.1350,-0.8650,395.0000,+0.8650,25.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:55,654.5,1,395.00,394.1547,-0.8453,395.0000,+0.8453,25.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:56,655.9,1,395.00,394.1749,-0.8251,395.0000,+0.8251,25.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:58,657.3,1,395.00,394.1971,-0.8029,395.0000,+0.8029,25.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:22:59,658.7,1,395.00,394.2171,-0.7829,395.0000,+0.7829,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:00,660.1,1,395.00,394.2366,-0.7634,395.0000,+0.7634,25.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:02,661.5,1,395.00,394.2563,-0.7437,395.0000,+0.7437,25.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:03,662.9,1,395.00,394.2764,-0.7236,395.0000,+0.7236,25.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:05,664.3,1,395.00,394.2973,-0.7027,395.0000,+0.7027,25.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:06,665.7,1,395.00,394.3170,-0.6830,395.0000,+0.6830,25.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:07,667.1,1,395.00,394.3367,-0.6633,395.0000,+0.6633,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:09,668.5,1,395.00,394.3560,-0.6440,395.0000,+0.6440,25.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:10,669.9,1,395.00,394.3756,-0.6244,395.0000,+0.6244,25.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:12,671.3,1,395.00,394.3959,-0.6041,395.0000,+0.6041,25.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:13,672.7,1,395.00,394.4153,-0.5847,395.0000,+0.5847,25.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:14,674.1,1,395.00,394.4342,-0.5658,395.0000,+0.5658,25.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:16,675.5,1,395.00,394.4529,-0.5471,395.0000,+0.5471,25.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:17,676.9,1,395.00,394.4735,-0.5265,395.0000,+0.5265,25.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:19,678.3,1,395.00,394.4926,-0.5074,395.0000,+0.5074,25.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:20,679.7,1,395.00,394.5115,-0.4885,395.0000,+0.4885,25.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:21,681.1,1,395.00,394.5308,-0.4692,395.0000,+0.4692,25.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:23,682.5,1,395.00,394.5500,-0.4500,395.0000,+0.4500,25.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:24,683.9,1,395.00,394.5699,-0.4301,395.0000,+0.4301,25.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:26,685.3,1,395.00,394.5895,-0.4105,395.0000,+0.4105,25.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:27,686.7,1,395.00,394.6089,-0.3911,395.0000,+0.3911,25.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:28,688.1,1,395.00,394.6281,-0.3719,395.0000,+0.3719,25.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:30,689.5,1,395.00,394.6475,-0.3525,395.0000,+0.3525,25.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:31,691.0,1,395.00,394.6678,-0.3322,395.0000,+0.3322,25.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:33,692.4,1,395.00,394.6870,-0.3130,395.0000,+0.3130,25.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:34,693.8,1,395.00,394.7068,-0.2932,395.0000,+0.2932,25.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:35,695.2,1,395.00,394.7267,-0.2733,395.0000,+0.2733,25.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:37,696.6,1,395.00,394.7475,-0.2525,395.0000,+0.2525,25.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:38,698.0,1,395.00,394.7672,-0.2328,395.0000,+0.2328,25.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:40,699.4,1,395.00,394.7877,-0.2123,395.0000,+0.2123,25.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:41,700.8,1,395.00,394.8084,-0.1916,395.0000,+0.1916,25.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:43,702.2,1,395.00,394.8287,-0.1713,395.0000,+0.1713,24.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:44,703.6,1,395.00,394.8502,-0.1498,395.0000,+0.1498,23.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:45,705.0,1,395.00,394.8694,-0.1306,395.0000,+0.1306,22.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:47,706.4,1,395.00,394.8893,-0.1107,395.0000,+0.1107,21.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:23:48,707.8,1,395.00,394.9094,-0.0906,395.0000,+0.0906,21.24,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:50,709.2,1,395.00,394.9298,-0.0702,395.0000,+0.0702,20.52,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:51,710.6,1,395.00,394.9492,-0.0508,395.0000,+0.0508,19.74,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:52,712.0,1,395.00,394.9678,-0.0322,395.0000,+0.0322,19.00,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:54,713.4,1,395.00,394.9861,-0.0139,395.0000,+0.0139,18.29,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:55,714.8,1,395.00,395.0043,+0.0043,395.0000,-0.0043,17.69,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:57,716.2,1,395.00,395.0223,+0.0223,395.0000,-0.0223,17.18,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:58,717.6,1,395.00,395.0383,+0.0383,395.0000,-0.0383,16.60,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:23:59,719.0,1,395.00,395.0538,+0.0538,395.0000,-0.0538,15.99,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:24:01,720.4,1,395.00,395.0684,+0.0684,395.0000,-0.0684,15.48,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:24:02,721.8,1,395.00,395.0823,+0.0823,395.0000,-0.0823,15.04,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:24:04,723.2,1,395.00,395.0959,+0.0959,395.0000,-0.0959,14.59,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:24:05,724.6,1,395.00,395.1084,+0.1084,395.0000,-0.1084,14.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:06,726.1,1,395.00,395.1193,+0.1193,395.0000,-0.1193,13.95,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:08,727.5,1,395.00,395.1293,+0.1293,395.0000,-0.1293,13.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:09,728.9,1,395.00,395.1397,+0.1397,395.0000,-0.1397,13.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:11,730.3,1,395.00,395.1494,+0.1494,395.0000,-0.1494,12.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:12,731.7,1,395.00,395.1572,+0.1572,395.0000,-0.1572,12.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:13,733.1,1,395.00,395.1656,+0.1656,395.0000,-0.1656,12.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:15,734.5,1,395.00,395.1725,+0.1725,395.0000,-0.1725,12.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:16,735.9,1,395.00,395.1792,+0.1792,395.0000,-0.1792,11.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:18,737.3,1,395.00,395.1850,+0.1850,395.0000,-0.1850,11.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:19,738.7,1,395.00,395.1902,+0.1902,395.0000,-0.1902,11.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:20,740.1,1,395.00,395.1948,+0.1948,395.0000,-0.1948,11.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:22,741.5,1,395.00,395.1995,+0.1995,395.0000,-0.1995,11.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:23,742.9,1,395.00,395.2033,+0.2033,395.0000,-0.2033,11.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:25,744.3,1,395.00,395.2062,+0.2062,395.0000,-0.2062,11.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:26,745.7,1,395.00,395.2088,+0.2088,395.0000,-0.2088,11.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:27,747.1,1,395.00,395.2108,+0.2108,395.0000,-0.2108,11.04,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:29,748.5,1,395.00,395.2132,+0.2132,395.0000,-0.2132,11.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:30,749.9,1,395.00,395.2149,+0.2149,395.0000,-0.2149,11.04,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:32,751.3,1,395.00,395.2158,+0.2158,395.0000,-0.2158,10.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:33,752.7,1,395.00,395.2175,+0.2175,395.0000,-0.2175,10.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:34,754.1,1,395.00,395.2185,+0.2185,395.0000,-0.2185,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:36,755.5,1,395.00,395.2192,+0.2192,395.0000,-0.2192,10.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:37,756.9,1,395.00,395.2202,+0.2202,395.0000,-0.2202,10.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:39,758.3,1,395.00,395.2204,+0.2204,395.0000,-0.2204,10.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:40,759.7,1,395.00,395.2211,+0.2211,395.0000,-0.2211,10.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:41,761.1,1,395.00,395.2218,+0.2218,395.0000,-0.2218,10.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:43,762.5,1,395.00,395.2215,+0.2215,395.0000,-0.2215,11.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:44,764.0,1,395.00,395.2196,+0.2196,395.0000,-0.2196,11.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:46,765.4,1,395.00,395.2180,+0.2180,395.0000,-0.2180,10.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:47,766.8,1,395.00,395.2181,+0.2181,395.0000,-0.2181,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:48,768.2,1,395.00,395.2172,+0.2172,395.0000,-0.2172,11.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:50,769.6,1,395.00,395.2162,+0.2162,395.0000,-0.2162,11.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:51,771.0,1,395.00,395.2161,+0.2161,395.0000,-0.2161,10.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:53,772.4,1,395.00,395.2166,+0.2166,395.0000,-0.2166,10.83,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:54,773.8,1,395.00,395.2163,+0.2163,395.0000,-0.2163,10.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:56,775.2,1,395.00,395.2154,+0.2154,395.0000,-0.2154,11.04,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:57,776.6,1,395.00,395.2143,+0.2143,395.0000,-0.2143,10.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:24:58,778.0,1,395.00,395.2136,+0.2136,395.0000,-0.2136,11.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:00,779.4,1,395.00,395.2119,+0.2119,395.0000,-0.2119,11.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:01,780.8,1,395.00,395.2100,+0.2100,395.0000,-0.2100,11.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:03,782.2,1,395.00,395.2096,+0.2096,395.0000,-0.2096,11.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:04,783.6,1,395.00,395.2094,+0.2094,395.0000,-0.2094,11.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:05,785.0,1,395.00,395.2083,+0.2083,395.0000,-0.2083,11.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:07,786.4,1,395.00,395.2074,+0.2074,395.0000,-0.2074,11.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:08,787.8,1,395.00,395.2064,+0.2064,395.0000,-0.2064,11.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:10,789.2,1,395.00,395.2063,+0.2063,395.0000,-0.2063,11.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:11,790.6,1,395.00,395.2063,+0.2063,395.0000,-0.2063,11.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:12,792.0,1,395.00,395.2060,+0.2060,395.0000,-0.2060,11.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:14,793.4,1,395.00,395.2052,+0.2052,395.0000,-0.2052,11.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:15,794.8,1,395.00,395.2041,+0.2041,395.0000,-0.2041,11.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:17,796.2,1,395.00,395.2036,+0.2036,395.0000,-0.2036,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:18,797.6,1,395.00,395.2035,+0.2035,395.0000,-0.2035,11.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:19,799.0,1,395.00,395.2030,+0.2030,395.0000,-0.2030,11.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:21,800.4,1,395.00,395.2025,+0.2025,395.0000,-0.2025,11.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:22,801.8,1,395.00,395.2026,+0.2026,395.0000,-0.2026,11.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:24,803.2,1,395.00,395.2024,+0.2024,395.0000,-0.2024,11.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:25,804.7,1,395.00,395.2021,+0.2021,395.0000,-0.2021,11.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:26,806.1,1,395.00,395.2017,+0.2017,395.0000,-0.2017,11.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:28,807.5,1,395.00,395.2017,+0.2017,395.0000,-0.2017,11.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:29,808.9,1,395.00,395.2017,+0.2017,395.0000,-0.2017,11.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:31,810.3,1,395.00,395.2018,+0.2018,395.0000,-0.2018,11.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:32,811.7,1,395.00,395.2012,+0.2012,395.0000,-0.2012,11.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:33,813.1,1,395.00,395.2004,+0.2004,395.0000,-0.2004,11.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:35,814.5,1,395.00,395.2000,+0.2000,395.0000,-0.2000,11.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:36,815.9,1,395.00,395.2005,+0.2005,395.0000,-0.2005,11.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:38,817.3,1,395.00,395.2005,+0.2005,395.0000,-0.2005,11.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:39,818.7,1,395.00,395.2004,+0.2004,395.0000,-0.2004,11.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:40,820.1,1,395.00,395.2001,+0.2001,395.0000,-0.2001,11.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:42,821.5,1,395.00,395.2000,+0.2000,395.0000,-0.2000,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:43,822.9,1,395.00,395.1994,+0.1994,395.0000,-0.1994,11.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:45,824.3,1,395.00,395.1983,+0.1983,395.0000,-0.1983,11.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:46,825.7,1,395.00,395.1974,+0.1974,395.0000,-0.1974,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:47,827.1,1,395.00,395.1970,+0.1970,395.0000,-0.1970,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:49,828.5,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:50,829.9,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:52,831.3,1,395.00,395.1964,+0.1964,395.0000,-0.1964,11.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:53,832.7,1,395.00,395.1967,+0.1967,395.0000,-0.1967,11.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:54,834.1,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:56,835.5,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:57,836.9,1,395.00,395.1959,+0.1959,395.0000,-0.1959,11.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:25:59,838.3,1,395.00,395.1959,+0.1959,395.0000,-0.1959,11.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:00,839.7,1,395.00,395.1962,+0.1962,395.0000,-0.1962,11.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:01,841.1,1,395.00,395.1964,+0.1964,395.0000,-0.1964,11.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:03,842.5,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:04,844.0,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:06,845.4,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:07,846.8,1,395.00,395.1965,+0.1965,395.0000,-0.1965,11.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:08,848.2,1,395.00,395.1965,+0.1965,395.0000,-0.1965,11.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:10,849.6,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:11,851.0,1,395.00,395.1966,+0.1966,395.0000,-0.1966,11.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:13,852.4,1,395.00,395.1970,+0.1970,395.0000,-0.1970,11.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:14,853.8,1,395.00,395.1970,+0.1970,395.0000,-0.1970,11.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:16,855.2,1,395.00,395.1971,+0.1971,395.0000,-0.1971,10.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:17,856.6,1,395.00,395.1975,+0.1975,395.0000,-0.1975,10.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:18,858.0,1,395.00,395.1975,+0.1975,395.0000,-0.1975,10.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:20,859.4,1,395.00,395.1975,+0.1975,395.0000,-0.1975,11.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:21,860.8,1,395.00,395.1973,+0.1973,395.0000,-0.1973,11.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:23,862.2,1,395.00,395.1968,+0.1968,395.0000,-0.1968,11.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:24,863.6,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:25,865.0,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:27,866.4,1,395.00,395.1962,+0.1962,395.0000,-0.1962,11.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:28,867.8,1,395.00,395.1960,+0.1960,395.0000,-0.1960,10.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:30,869.2,1,395.00,395.1963,+0.1963,395.0000,-0.1963,10.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:31,870.6,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.95,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:32,872.0,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:34,873.4,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:35,874.8,1,395.00,395.1969,+0.1969,395.0000,-0.1969,10.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:37,876.2,1,395.00,395.1969,+0.1969,395.0000,-0.1969,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:38,877.6,1,395.00,395.1968,+0.1968,395.0000,-0.1968,10.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:39,879.0,1,395.00,395.1969,+0.1969,395.0000,-0.1969,10.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:41,880.5,1,395.00,395.1971,+0.1971,395.0000,-0.1971,10.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:42,881.9,1,395.00,395.1970,+0.1970,395.0000,-0.1970,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:44,883.3,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:45,884.7,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:46,886.1,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:48,887.5,1,395.00,395.1967,+0.1967,395.0000,-0.1967,10.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:49,888.9,1,395.00,395.1974,+0.1974,395.0000,-0.1974,10.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:51,890.3,1,395.00,395.1978,+0.1978,395.0000,-0.1978,10.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:52,891.7,1,395.00,395.1981,+0.1981,395.0000,-0.1981,10.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:53,893.1,1,395.00,395.1981,+0.1981,395.0000,-0.1981,10.82,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:55,894.5,1,395.00,395.1979,+0.1979,395.0000,-0.1979,10.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:56,895.9,1,395.00,395.1972,+0.1972,395.0000,-0.1972,10.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:58,897.3,1,395.00,395.1966,+0.1966,395.0000,-0.1966,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:26:59,898.7,1,395.00,395.1962,+0.1962,395.0000,-0.1962,10.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:00,900.1,1,395.00,395.1956,+0.1956,395.0000,-0.1956,10.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:02,901.5,1,395.00,395.1945,+0.1945,395.0000,-0.1945,10.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:03,902.9,1,395.00,395.1943,+0.1943,395.0000,-0.1943,10.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:05,904.3,1,395.00,395.1945,+0.1945,395.0000,-0.1945,10.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:06,905.7,1,395.00,395.1944,+0.1944,395.0000,-0.1944,10.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:07,907.1,1,395.00,395.1943,+0.1943,395.0000,-0.1943,10.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:09,908.5,1,395.00,395.1946,+0.1946,395.0000,-0.1946,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:10,909.9,1,395.00,395.1944,+0.1944,395.0000,-0.1944,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:12,911.3,1,395.00,395.1937,+0.1937,395.0000,-0.1937,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:13,912.7,1,395.00,395.1932,+0.1932,395.0000,-0.1932,10.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:14,914.1,1,395.00,395.1922,+0.1922,395.0000,-0.1922,10.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:16,915.5,1,395.00,395.1922,+0.1922,395.0000,-0.1922,10.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:17,917.0,1,395.00,395.1924,+0.1924,395.0000,-0.1924,10.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:19,918.4,1,395.00,395.1924,+0.1924,395.0000,-0.1924,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:20,919.8,1,395.00,395.1920,+0.1920,395.0000,-0.1920,10.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:21,921.2,1,395.00,395.1915,+0.1915,395.0000,-0.1915,10.83,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:23,922.6,1,395.00,395.1908,+0.1908,395.0000,-0.1908,10.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:24,924.0,1,395.00,395.1906,+0.1906,395.0000,-0.1906,10.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:26,925.4,1,395.00,395.1904,+0.1904,395.0000,-0.1904,10.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:27,926.8,1,395.00,395.1904,+0.1904,395.0000,-0.1904,10.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:29,928.2,1,395.00,395.1903,+0.1903,395.0000,-0.1903,10.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:30,929.6,1,395.00,395.1900,+0.1900,395.0000,-0.1900,10.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:31,931.0,1,395.00,395.1904,+0.1904,395.0000,-0.1904,10.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:33,932.4,1,395.00,395.1899,+0.1899,395.0000,-0.1899,10.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:34,933.8,1,395.00,395.1899,+0.1899,395.0000,-0.1899,10.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:36,935.2,1,395.00,395.1898,+0.1898,395.0000,-0.1898,10.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:37,936.6,1,395.00,395.1902,+0.1902,395.0000,-0.1902,10.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:38,938.0,1,395.00,395.1907,+0.1907,395.0000,-0.1907,10.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:40,939.4,1,395.00,395.1911,+0.1911,395.0000,-0.1911,10.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:41,940.8,1,395.00,395.1918,+0.1918,395.0000,-0.1918,10.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:43,942.2,1,395.00,395.1929,+0.1929,395.0000,-0.1929,10.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:44,943.6,1,395.00,395.1935,+0.1935,395.0000,-0.1935,10.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:45,945.0,1,395.00,395.1942,+0.1942,395.0000,-0.1942,10.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:47,946.4,1,395.00,395.1945,+0.1945,395.0000,-0.1945,10.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:48,947.8,1,395.00,395.1946,+0.1946,395.0000,-0.1946,10.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:50,949.2,1,395.00,395.1942,+0.1942,395.0000,-0.1942,10.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:51,950.6,1,395.00,395.1934,+0.1934,395.0000,-0.1934,10.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:52,952.0,1,395.00,395.1922,+0.1922,395.0000,-0.1922,10.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:54,953.4,1,395.00,395.1921,+0.1921,395.0000,-0.1921,10.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:55,954.8,1,395.00,395.1910,+0.1910,395.0000,-0.1910,10.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:57,956.3,1,395.00,395.1897,+0.1897,395.0000,-0.1897,10.63,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:58,957.7,1,395.00,395.1897,+0.1897,395.0000,-0.1897,10.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:27:59,959.1,1,395.00,395.1897,+0.1897,395.0000,-0.1897,10.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:01,960.5,1,395.00,395.1890,+0.1890,395.0000,-0.1890,10.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:02,961.9,1,395.00,395.1888,+0.1888,395.0000,-0.1888,10.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:04,963.3,1,395.00,395.1888,+0.1888,395.0000,-0.1888,10.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:05,964.7,1,395.00,395.1888,+0.1888,395.0000,-0.1888,10.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:06,966.1,1,395.00,395.1880,+0.1880,395.0000,-0.1880,10.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:08,967.5,1,395.00,395.1875,+0.1875,395.0000,-0.1875,10.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
