Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 08:28:32,8.6,1,405.00,395.1888,-9.8112,395.1857,-0.0031,18.07,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:34,10.0,1,405.00,395.1892,-9.8108,395.2325,+0.0433,19.51,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:35,11.4,1,405.00,395.1904,-9.8096,395.2793,+0.0889,21.01,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:37,12.8,1,405.00,395.1918,-9.8082,395.3261,+0.1343,22.58,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:38,14.2,1,405.00,395.1934,-9.8066,395.3730,+0.1796,23.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:39,15.6,1,405.00,395.1956,-9.8044,395.4198,+0.2242,25.42,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:41,17.0,1,405.00,395.1987,-9.8013,395.4666,+0.2679,26.80,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:42,18.4,1,405.00,395.2025,-9.7975,395.5134,+0.3109,28.01,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:44,19.8,1,405.00,395.2084,-9.7916,395.5601,+0.3517,29.14,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:45,21.3,1,405.00,395.2156,-9.7844,395.6069,+0.3913,30.38,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:47,22.7,1,405.00,395.2247,-9.7753,395.6537,+0.4290,31.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:48,24.1,1,405.00,395.2346,-9.7654,395.7005,+0.4659,32.33,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:49,25.5,1,405.00,395.2464,-9.7536,395.7473,+0.5009,33.36,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:51,26.9,1,405.00,395.2604,-9.7396,395.7941,+0.5337,34.11,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:52,28.3,1,405.00,395.2762,-9.7238,395.8408,+0.5646,34.86,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:54,29.7,1,405.00,395.2946,-9.7054,395.8876,+0.5930,35.52,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:55,31.1,1,405.00,395.3141,-9.6859,395.9344,+0.6203,36.19,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:56,32.5,1,405.00,395.3343,-9.6657,395.9812,+0.6469,36.81,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:58,33.9,1,405.00,395.3568,-9.6432,396.0280,+0.6712,37.27,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:28:59,35.3,1,405.00,395.3806,-9.6194,396.0748,+0.6942,37.77,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:01,36.7,1,405.00,395.4076,-9.5924,396.1215,+0.7139,38.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:02,38.1,1,405.00,395.4348,-9.5652,396.1683,+0.7335,38.39,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:03,39.5,1,405.00,395.4639,-9.5361,396.2151,+0.7512,38.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:05,40.9,1,405.00,395.4948,-9.5052,396.2619,+0.7671,38.87,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:06,42.3,1,405.00,395.5258,-9.4742,396.3086,+0.7828,39.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:08,43.7,1,405.00,395.5605,-9.4395,396.3554,+0.7949,39.17,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:09,45.1,1,405.00,395.5951,-9.4049,396.4022,+0.8071,39.14,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:10,46.5,1,405.00,395.6314,-9.3686,396.4490,+0.8176,39.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:12,47.9,1,405.00,395.6690,-9.3310,396.4958,+0.8268,39.03,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:13,49.3,1,405.00,395.7100,-9.2900,396.5426,+0.8326,38.99,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:15,50.7,1,405.00,395.7497,-9.2503,396.5894,+0.8397,38.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:16,52.1,1,405.00,395.7901,-9.2099,396.6362,+0.8461,38.65,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:17,53.5,1,405.00,395.8322,-9.1678,396.6830,+0.8508,38.50,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:19,54.9,1,405.00,395.8746,-9.1254,396.7297,+0.8551,38.37,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:20,56.3,1,405.00,395.9196,-9.0804,396.7765,+0.8569,38.17,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:22,57.7,1,405.00,395.9622,-9.0378,396.8233,+0.8611,38.05,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:23,59.1,1,405.00,396.0056,-8.9944,396.8701,+0.8645,37.93,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:24,60.6,1,405.00,396.0487,-8.9513,396.9169,+0.8682,37.76,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:26,62.0,1,405.00,396.0941,-8.9059,396.9637,+0.8696,37.62,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:27,63.4,1,405.00,396.1371,-8.8629,397.0104,+0.8733,37.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:29,64.8,1,405.00,396.1793,-8.8207,397.0572,+0.8779,37.50,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:30,66.2,1,405.00,396.2212,-8.7788,397.1040,+0.8828,37.44,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:31,67.6,1,405.00,396.2630,-8.7370,397.1508,+0.8878,37.29,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:33,69.0,1,405.00,396.3051,-8.6949,397.1975,+0.8924,37.27,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:34,70.4,1,405.00,396.3488,-8.6512,397.2443,+0.8955,37.26,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:36,71.8,1,405.00,396.3903,-8.6097,397.2911,+0.9008,37.13,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:37,73.2,1,405.00,396.4315,-8.5685,397.3379,+0.9064,37.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:38,74.6,1,405.00,396.4718,-8.5282,397.3847,+0.9129,37.21,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:40,76.0,1,405.00,396.5137,-8.4863,397.4315,+0.9178,37.28,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:41,77.4,1,405.00,396.5533,-8.4467,397.4783,+0.9250,37.26,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:43,78.8,1,405.00,396.5933,-8.4067,397.5251,+0.9318,37.22,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:44,80.2,1,405.00,396.6325,-8.3675,397.5719,+0.9394,37.35,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:45,81.6,1,405.00,396.6711,-8.3289,397.6186,+0.9475,37.47,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:47,83.0,1,405.00,396.7118,-8.2882,397.6654,+0.9536,37.39,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:48,84.4,1,405.00,396.7508,-8.2492,397.7122,+0.9614,37.49,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:50,85.8,1,405.00,396.7893,-8.2107,397.7590,+0.9697,37.49,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:51,87.2,1,405.00,396.8278,-8.1722,397.8058,+0.9780,37.64,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:52,88.6,1,405.00,396.8665,-8.1335,397.8526,+0.9861,37.63,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:54,90.0,1,405.00,396.9074,-8.0926,397.8994,+0.9920,37.63,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:55,91.4,1,405.00,396.9435,-8.0565,397.9462,+1.0027,37.67,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:57,92.8,1,405.00,396.9841,-8.0159,397.9930,+1.0089,37.81,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:58,94.2,1,405.00,397.0219,-7.9781,398.0398,+1.0179,37.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:29:59,95.6,1,405.00,397.0624,-7.9376,398.0866,+1.0242,37.88,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:01,97.0,1,405.00,397.1011,-7.8989,398.1333,+1.0322,37.94,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:02,98.4,1,405.00,397.1399,-7.8601,398.1802,+1.0403,37.91,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:04,99.9,1,405.00,397.1789,-7.8211,398.2269,+1.0480,38.05,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:05,101.3,1,405.00,397.2166,-7.7834,398.2737,+1.0571,38.15,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:07,102.7,1,405.00,397.2571,-7.7429,398.3204,+1.0633,38.14,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:08,104.1,1,405.00,397.2949,-7.7051,398.3672,+1.0723,38.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:09,105.5,1,405.00,397.3331,-7.6669,398.4140,+1.0809,38.24,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:11,106.9,1,405.00,397.3719,-7.6281,398.4608,+1.0889,38.22,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:12,108.3,1,405.00,397.4110,-7.5890,398.5076,+1.0966,38.21,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:14,109.7,1,405.00,397.4515,-7.5485,398.5544,+1.1029,38.49,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:15,111.1,1,405.00,397.4893,-7.5107,398.6012,+1.1119,38.46,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:16,112.5,1,405.00,397.5275,-7.4725,398.6480,+1.1205,38.52,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:18,113.9,1,405.00,397.5656,-7.4344,398.6947,+1.1291,38.55,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:19,115.3,1,405.00,397.6065,-7.3935,398.7415,+1.1350,38.55,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:21,116.7,1,405.00,397.6450,-7.3550,398.7883,+1.1433,38.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:22,118.1,1,405.00,397.6828,-7.3172,398.8350,+1.1522,38.79,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:23,119.5,1,405.00,397.7207,-7.2793,398.8818,+1.1611,38.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:25,120.9,1,405.00,397.7590,-7.2410,398.9286,+1.1696,38.84,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:26,122.3,1,405.00,397.7989,-7.2011,398.9754,+1.1765,39.03,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:28,123.7,1,405.00,397.8369,-7.1631,399.0222,+1.1853,38.99,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:29,125.1,1,405.00,397.8752,-7.1248,399.0690,+1.1938,39.04,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:30,126.5,1,405.00,397.9135,-7.0865,399.1158,+1.2023,39.10,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:32,127.9,1,405.00,397.9523,-7.0477,399.1626,+1.2103,39.02,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:33,129.3,1,405.00,397.9938,-7.0062,399.2093,+1.2155,39.04,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:35,130.7,1,405.00,398.0329,-6.9671,399.2561,+1.2232,39.08,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:36,132.1,1,405.00,398.0719,-6.9281,399.3029,+1.2310,39.08,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:37,133.5,1,405.00,398.1110,-6.8890,399.3497,+1.2387,39.11,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:39,134.9,1,405.00,398.1503,-6.8497,399.3965,+1.2462,39.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:40,136.3,1,405.00,398.1912,-6.8088,399.4433,+1.2521,39.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:42,137.7,1,405.00,398.2307,-6.7693,399.4901,+1.2594,39.13,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:43,139.2,1,405.00,398.2695,-6.7305,399.5369,+1.2674,39.21,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:44,140.6,1,405.00,398.3083,-6.6917,399.5836,+1.2753,39.26,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:46,142.0,1,405.00,398.3479,-6.6521,399.6304,+1.2825,39.19,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:47,143.4,1,405.00,398.3899,-6.6101,399.6772,+1.2873,39.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:49,144.8,1,405.00,398.4293,-6.5707,399.7240,+1.2947,39.25,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:50,146.2,1,405.00,398.4680,-6.5320,399.7708,+1.3028,39.38,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:51,147.6,1,405.00,398.5065,-6.4935,399.8176,+1.3111,39.38,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:53,149.0,1,405.00,398.5477,-6.4523,399.8644,+1.3167,39.41,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:54,150.4,1,405.00,398.5865,-6.4135,399.9112,+1.3247,39.36,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:56,151.8,1,405.00,398.6255,-6.3745,399.9580,+1.3325,39.43,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:57,153.2,1,405.00,398.6645,-6.3355,400.0048,+1.3403,39.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:30:58,154.6,1,405.00,398.7032,-6.2968,400.0515,+1.3483,39.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:00,156.0,1,405.00,398.7444,-6.2556,400.0983,+1.3539,39.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:01,157.4,1,405.00,398.7838,-6.2162,400.1451,+1.3613,39.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:03,158.8,1,405.00,398.8226,-6.1774,400.1919,+1.3693,39.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:04,160.2,1,405.00,398.8612,-6.1388,400.2387,+1.3775,39.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:05,161.6,1,405.00,398.9001,-6.0999,400.2854,+1.3853,39.64,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:07,163.0,1,405.00,398.9411,-6.0589,400.3322,+1.3911,39.68,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:08,164.4,1,405.00,398.9801,-6.0199,400.3790,+1.3989,39.64,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:10,165.8,1,405.00,399.0193,-5.9807,400.4258,+1.4065,39.63,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:11,167.2,1,405.00,399.0588,-5.9412,400.4726,+1.4138,39.76,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:12,168.6,1,405.00,399.0999,-5.9001,400.5194,+1.4195,39.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:14,170.0,1,405.00,399.1389,-5.8611,400.5662,+1.4273,39.76,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:15,171.4,1,405.00,399.1777,-5.8223,400.6130,+1.4353,39.83,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:17,172.8,1,405.00,399.2167,-5.7833,400.6598,+1.4431,39.86,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:18,174.2,1,405.00,399.2557,-5.7443,400.7065,+1.4508,39.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:19,175.6,1,405.00,399.2968,-5.7032,400.7533,+1.4565,39.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:21,177.0,1,405.00,399.3355,-5.6645,400.8001,+1.4646,39.91,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:22,178.5,1,405.00,399.3745,-5.6255,400.8469,+1.4724,40.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:24,179.9,1,405.00,399.4132,-5.5868,400.8936,+1.4804,39.97,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:25,181.3,1,405.00,399.4519,-5.5481,400.9404,+1.4885,40.13,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:27,182.7,1,405.00,399.4926,-5.5074,400.9872,+1.4946,40.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:28,184.1,1,405.00,399.5312,-5.4688,401.0340,+1.5028,40.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:29,185.5,1,405.00,399.5698,-5.4302,401.0808,+1.5110,40.17,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:31,186.9,1,405.00,399.6089,-5.3911,401.1275,+1.5186,40.20,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:32,188.3,1,405.00,399.6475,-5.3525,401.1744,+1.5269,40.25,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:34,189.7,1,405.00,399.6883,-5.3117,401.2211,+1.5328,40.37,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:35,191.1,1,405.00,399.7265,-5.2735,401.2679,+1.5414,40.35,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:36,192.5,1,405.00,399.7653,-5.2347,401.3148,+1.5495,40.31,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:38,193.9,1,405.00,399.8047,-5.1953,401.3616,+1.5569,40.24,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:39,195.3,1,405.00,399.8467,-5.1533,401.4084,+1.5617,40.30,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:41,196.7,1,405.00,399.8862,-5.1138,401.4552,+1.5690,40.27,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:42,198.1,1,405.00,399.9258,-5.0742,401.5019,+1.5761,40.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:43,199.5,1,405.00,399.9646,-5.0354,401.5487,+1.5841,40.35,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:45,200.9,1,405.00,400.0041,-4.9959,401.5954,+1.5913,40.30,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:46,202.3,1,405.00,400.0457,-4.9543,401.6422,+1.5965,40.41,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:48,203.7,1,405.00,400.0845,-4.9155,401.6890,+1.6045,40.46,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:49,205.1,1,405.00,400.1237,-4.8763,401.7358,+1.6121,40.42,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:50,206.5,1,405.00,400.1627,-4.8373,401.7826,+1.6199,40.46,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:52,207.9,1,405.00,400.2024,-4.7976,401.8294,+1.6270,40.40,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:53,209.3,1,405.00,400.2446,-4.7554,401.8762,+1.6316,40.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:55,210.7,1,405.00,400.2844,-4.7156,401.9229,+1.6385,40.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:56,212.1,1,405.00,400.3233,-4.6767,401.9697,+1.6464,40.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:57,213.5,1,405.00,400.3618,-4.6382,402.0165,+1.6547,40.53,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:31:59,214.9,1,405.00,400.4011,-4.5989,402.0633,+1.6622,40.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:00,216.3,1,405.00,400.4424,-4.5576,402.1101,+1.6677,40.57,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:02,217.8,1,405.00,400.4817,-4.5183,402.1569,+1.6752,40.53,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:03,219.2,1,405.00,400.5214,-4.4786,402.2037,+1.6823,40.47,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:04,220.6,1,405.00,400.5605,-4.4395,402.2505,+1.6900,40.59,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:06,222.0,1,405.00,400.6025,-4.3975,402.2973,+1.6948,40.50,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:07,223.4,1,405.00,400.6419,-4.3581,402.3440,+1.7021,40.59,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:09,224.8,1,405.00,400.6814,-4.3186,402.3908,+1.7094,40.57,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:10,226.2,1,405.00,400.7205,-4.2795,402.4376,+1.7171,40.64,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:11,227.6,1,405.00,400.7593,-4.2407,402.4844,+1.7251,40.66,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:13,229.0,1,405.00,400.8007,-4.1993,402.5312,+1.7305,40.66,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:14,230.4,1,405.00,400.8404,-4.1596,402.5779,+1.7375,40.55,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:16,231.8,1,405.00,400.8803,-4.1197,402.6252,+1.7449,40.56,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:17,233.2,1,405.00,400.9196,-4.0804,402.6720,+1.7524,40.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:18,234.6,1,405.00,400.9614,-4.0386,402.7187,+1.7573,40.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:20,236.0,1,405.00,401.0007,-3.9993,402.7655,+1.7648,40.59,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:21,237.4,1,405.00,401.0404,-3.9596,402.8123,+1.7719,40.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:23,238.8,1,405.00,401.0798,-3.9202,402.8591,+1.7793,40.71,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:24,240.2,1,405.00,401.1194,-3.8806,402.9059,+1.7865,40.48,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:25,241.6,1,405.00,401.1618,-3.8382,402.9527,+1.7909,40.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:27,243.0,1,405.00,401.2016,-3.7984,402.9995,+1.7979,40.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:28,244.4,1,405.00,401.2416,-3.7584,403.0462,+1.8046,40.56,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:30,245.8,1,405.00,401.2812,-3.7188,403.0930,+1.8118,40.58,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:31,247.2,1,405.00,401.3203,-3.6797,403.1397,+1.8194,40.68,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:32,248.6,1,405.00,401.3617,-3.6383,403.1865,+1.8248,40.65,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:34,250.0,1,405.00,401.4012,-3.5988,403.2333,+1.8321,40.64,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:35,251.4,1,405.00,401.4379,-3.5621,403.2801,+1.8422,40.76,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:37,252.9,1,405.00,401.4790,-3.5210,403.3269,+1.8479,40.70,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:38,254.3,1,405.00,401.5204,-3.4796,403.3737,+1.8533,40.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:40,255.7,1,405.00,401.5593,-3.4407,403.4205,+1.8612,40.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:41,257.1,1,405.00,401.5983,-3.4017,403.4673,+1.8690,40.88,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:42,258.5,1,405.00,401.6371,-3.3629,403.5140,+1.8769,40.75,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:44,259.9,1,405.00,401.6770,-3.3230,403.5608,+1.8838,40.85,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:45,261.3,1,405.00,401.7183,-3.2817,403.6076,+1.8893,40.75,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:47,262.7,1,405.00,401.7582,-3.2418,403.6544,+1.8962,40.78,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:48,264.1,1,405.00,401.7982,-3.2018,403.7012,+1.9030,40.65,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:49,265.5,1,405.00,401.8378,-3.1622,403.7480,+1.9102,40.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:51,266.9,1,405.00,401.8762,-3.1238,403.7947,+1.9185,40.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:52,268.3,1,405.00,401.9174,-3.0826,403.8415,+1.9241,40.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:54,269.7,1,405.00,401.9565,-3.0435,403.8883,+1.9318,40.94,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:55,271.1,1,405.00,401.9956,-3.0044,403.9351,+1.9395,40.88,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:56,272.5,1,405.00,402.0351,-2.9649,403.9818,+1.9467,40.83,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:58,273.9,1,405.00,402.0773,-2.9227,404.0286,+1.9513,40.86,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:32:59,275.3,1,405.00,402.1167,-2.8833,404.0754,+1.9587,40.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:01,276.7,1,405.00,402.1559,-2.8441,404.1222,+1.9663,40.97,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:02,278.1,1,405.00,402.1949,-2.8051,404.1690,+1.9741,40.94,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:03,279.5,1,405.00,402.2344,-2.7656,404.2158,+1.9814,41.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:05,280.9,1,405.00,402.2759,-2.7241,404.2625,+1.9866,41.01,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:06,282.3,1,405.00,402.3149,-2.6851,404.3093,+1.9944,41.04,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:08,283.7,1,405.00,402.3544,-2.6456,404.3561,+2.0017,40.98,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:09,285.1,1,405.00,402.3932,-2.6068,404.4029,+2.0097,41.12,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:10,286.5,1,405.00,402.4322,-2.5678,404.4496,+2.0174,41.03,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:12,287.9,1,405.00,402.4740,-2.5260,404.4964,+2.0224,41.03,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:13,289.3,1,405.00,402.5137,-2.4863,404.5432,+2.0295,41.01,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:15,290.7,1,405.00,402.5529,-2.4471,404.5900,+2.0371,41.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:16,292.1,1,405.00,402.5921,-2.4079,404.6367,+2.0446,41.06,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:17,293.5,1,405.00,402.6319,-2.3681,404.6835,+2.0516,41.08,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:19,295.0,1,405.00,402.6734,-2.3266,404.7303,+2.0569,41.13,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:20,296.4,1,405.00,402.7120,-2.2880,404.7770,+2.0650,41.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:22,297.8,1,405.00,402.7511,-2.2489,404.8238,+2.0727,41.11,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:23,299.2,1,405.00,402.7906,-2.2094,404.8706,+2.0800,41.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:24,300.6,1,405.00,402.8299,-2.1701,404.9174,+2.0875,41.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:26,302.0,1,405.00,402.8716,-2.1284,404.9641,+2.0925,41.21,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:27,303.4,1,405.00,402.9110,-2.0890,405.0000,+2.0890,41.16,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:29,304.8,1,405.00,402.9506,-2.0494,405.0000,+2.0494,41.15,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:30,306.2,1,405.00,402.9899,-2.0101,405.0000,+2.0101,41.26,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:31,307.6,1,405.00,403.0306,-1.9694,405.0000,+1.9694,41.31,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:33,309.0,1,405.00,403.0696,-1.9304,405.0000,+1.9304,41.27,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:34,310.4,1,405.00,403.1086,-1.8914,405.0000,+1.8914,41.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:36,311.8,1,405.00,403.1480,-1.8520,405.0000,+1.8520,41.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:37,313.2,1,405.00,403.1871,-1.8129,405.0000,+1.8129,41.28,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:38,314.6,1,405.00,403.2294,-1.7706,405.0000,+1.7706,41.23,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:40,316.0,1,405.00,403.2689,-1.7311,405.0000,+1.7311,41.33,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:41,317.4,1,405.00,403.3082,-1.6918,405.0000,+1.6918,41.15,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:43,318.8,1,405.00,403.3486,-1.6514,405.0000,+1.6514,41.22,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:44,320.2,1,405.00,403.3907,-1.6093,405.0000,+1.6093,41.24,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:45,321.6,1,405.00,403.4312,-1.5688,405.0000,+1.5688,41.11,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:47,323.0,1,405.00,403.4709,-1.5291,405.0000,+1.5291,41.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:48,324.4,1,405.00,403.5106,-1.4894,405.0000,+1.4894,41.19,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:50,325.8,1,405.00,403.5497,-1.4503,405.0000,+1.4503,41.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:51,327.2,1,405.00,403.5917,-1.4083,405.0000,+1.4083,41.27,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:52,328.6,1,405.00,403.6306,-1.3694,405.0000,+1.3694,41.29,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:54,330.0,1,405.00,403.6698,-1.3302,405.0000,+1.3302,41.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:55,331.4,1,405.00,403.7096,-1.2904,405.0000,+1.2904,41.21,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:57,332.8,1,405.00,403.7494,-1.2506,405.0000,+1.2506,41.19,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:33:58,334.3,1,405.00,403.7909,-1.2091,405.0000,+1.2091,41.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:00,335.7,1,405.00,403.8297,-1.1703,405.0000,+1.1703,41.31,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:01,337.1,1,405.00,403.8684,-1.1316,405.0000,+1.1316,41.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:02,338.5,1,405.00,403.9079,-1.0921,405.0000,+1.0921,41.33,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:04,339.9,1,405.00,403.9469,-1.0531,405.0000,+1.0531,41.33,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:05,341.3,1,405.00,403.9889,-1.0111,405.0000,+1.0111,41.30,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:07,342.7,1,405.00,404.0291,-0.9709,405.0000,+0.9709,41.25,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:08,344.1,1,405.00,404.0688,-0.9312,405.0000,+0.9312,41.28,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:09,345.5,1,405.00,404.1083,-0.8917,405.0000,+0.8917,41.23,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:11,346.9,1,405.00,404.1505,-0.8495,405.0000,+0.8495,41.29,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:12,348.3,1,405.00,404.1897,-0.8103,405.0000,+0.8103,41.31,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:14,349.7,1,405.00,404.2288,-0.7712,405.0000,+0.7712,41.38,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:15,351.1,1,405.00,404.2671,-0.7329,405.0000,+0.7329,41.53,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:16,352.5,1,405.00,404.3054,-0.6946,405.0000,+0.6946,41.51,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:18,353.9,1,405.00,404.3464,-0.6536,405.0000,+0.6536,41.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:19,355.3,1,405.00,404.3865,-0.6135,405.0000,+0.6135,41.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:21,356.7,1,405.00,404.4263,-0.5737,405.0000,+0.5737,41.41,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:22,358.1,1,405.00,404.4658,-0.5342,405.0000,+0.5342,40.42,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:23,359.5,1,405.00,404.5055,-0.4945,405.0000,+0.4945,38.85,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:25,360.9,1,405.00,404.5475,-0.4525,405.0000,+0.4525,37.23,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:26,362.3,1,405.00,404.5873,-0.4127,405.0000,+0.4127,35.66,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:28,363.7,1,405.00,404.6270,-0.3730,405.0000,+0.3730,34.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:29,365.1,1,405.00,404.6663,-0.3337,405.0000,+0.3337,32.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:30,366.5,1,405.00,404.7061,-0.2939,405.0000,+0.2939,31.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:32,367.9,1,405.00,404.7423,-0.2577,405.0000,+0.2577,29.96,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:33,369.3,1,405.00,404.7777,-0.2223,405.0000,+0.2223,28.52,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:35,370.7,1,405.00,404.8122,-0.1878,405.0000,+0.1878,27.43,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:36,372.1,1,405.00,404.8448,-0.1552,405.0000,+0.1552,26.26,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:37,373.6,1,405.00,404.8776,-0.1224,405.0000,+0.1224,25.22,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:39,375.0,1,405.00,404.9073,-0.0927,405.0000,+0.0927,24.23,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:40,376.4,1,405.00,404.9349,-0.0651,405.0000,+0.0651,23.32,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:42,377.8,1,405.00,404.9602,-0.0398,405.0000,+0.0398,22.61,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:43,379.2,1,405.00,404.9835,-0.0165,405.0000,+0.0165,21.86,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:44,380.6,1,405.00,405.0061,+0.0061,405.0000,-0.0061,21.28,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:46,382.0,1,405.00,405.0256,+0.0256,405.0000,-0.0256,20.57,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:47,383.4,1,405.00,405.0443,+0.0443,405.0000,-0.0443,20.05,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:49,384.8,1,405.00,405.0607,+0.0607,405.0000,-0.0607,19.60,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:50,386.2,1,405.00,405.0759,+0.0759,405.0000,-0.0759,19.07,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:51,387.6,1,405.00,405.0909,+0.0909,405.0000,-0.0909,18.58,2.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:34:53,389.0,1,405.00,405.1048,+0.1048,405.0000,-0.1048,18.07,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:54,390.4,1,405.00,405.1174,+0.1174,405.0000,-0.1174,17.67,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:56,391.8,1,405.00,405.1292,+0.1292,405.0000,-0.1292,17.39,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:57,393.2,1,405.00,405.1403,+0.1403,405.0000,-0.1403,16.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:34:58,394.6,1,405.00,405.1501,+0.1501,405.0000,-0.1501,16.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:00,396.0,1,405.00,405.1588,+0.1588,405.0000,-0.1588,16.41,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:01,397.4,1,405.00,405.1666,+0.1666,405.0000,-0.1666,16.22,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:03,398.8,1,405.00,405.1744,+0.1744,405.0000,-0.1744,15.78,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:04,400.2,1,405.00,405.1827,+0.1827,405.0000,-0.1827,15.67,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:05,401.6,1,405.00,405.1888,+0.1888,405.0000,-0.1888,15.55,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:07,403.0,1,405.00,405.1939,+0.1939,405.0000,-0.1939,15.36,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:08,404.4,1,405.00,405.1988,+0.1988,405.0000,-0.1988,15.15,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:10,405.8,1,405.00,405.2037,+0.2037,405.0000,-0.2037,15.06,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:11,407.2,1,405.00,405.2077,+0.2077,405.0000,-0.2077,14.99,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:12,408.6,1,405.00,405.2109,+0.2109,405.0000,-0.2109,14.91,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:14,410.0,1,405.00,405.2140,+0.2140,405.0000,-0.2140,14.80,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:15,411.4,1,405.00,405.2167,+0.2167,405.0000,-0.2167,14.71,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:17,412.9,1,405.00,405.2182,+0.2182,405.0000,-0.2182,14.91,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:18,414.3,1,405.00,405.2180,+0.2180,405.0000,-0.2180,14.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:20,415.7,1,405.00,405.2182,+0.2182,405.0000,-0.2182,14.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:21,417.1,1,405.00,405.2185,+0.2185,405.0000,-0.2185,14.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:22,418.5,1,405.00,405.2190,+0.2190,405.0000,-0.2190,14.75,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:24,419.9,1,405.00,405.2201,+0.2201,405.0000,-0.2201,14.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:25,421.3,1,405.00,405.2200,+0.2200,405.0000,-0.2200,14.85,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:27,422.7,1,405.00,405.2200,+0.2200,405.0000,-0.2200,14.77,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:28,424.1,1,405.00,405.2200,+0.2200,405.0000,-0.2200,14.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:29,425.5,1,405.00,405.2195,+0.2195,405.0000,-0.2195,14.83,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:31,426.9,1,405.00,405.2195,+0.2195,405.0000,-0.2195,14.87,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:32,428.3,1,405.00,405.2191,+0.2191,405.0000,-0.2191,14.76,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:34,429.7,1,405.00,405.2199,+0.2199,405.0000,-0.2199,14.63,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:35,431.1,1,405.00,405.2201,+0.2201,405.0000,-0.2201,14.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:36,432.5,1,405.00,405.2200,+0.2200,405.0000,-0.2200,14.70,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:38,433.9,1,405.00,405.2202,+0.2202,405.0000,-0.2202,14.56,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:39,435.3,1,405.00,405.2209,+0.2209,405.0000,-0.2209,14.58,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:41,436.7,1,405.00,405.2217,+0.2217,405.0000,-0.2217,14.53,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:42,438.1,1,405.00,405.2220,+0.2220,405.0000,-0.2220,14.66,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:43,439.5,1,405.00,405.2220,+0.2220,405.0000,-0.2220,14.48,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:45,440.9,1,405.00,405.2227,+0.2227,405.0000,-0.2227,14.44,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:46,442.3,1,405.00,405.2239,+0.2239,405.0000,-0.2239,14.37,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:48,443.7,1,405.00,405.2245,+0.2245,405.0000,-0.2245,14.35,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:49,445.1,1,405.00,405.2249,+0.2249,405.0000,-0.2249,14.40,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:50,446.5,1,405.00,405.2250,+0.2250,405.0000,-0.2250,14.29,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:52,447.9,1,405.00,405.2247,+0.2247,405.0000,-0.2247,14.44,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:53,449.3,1,405.00,405.2244,+0.2244,405.0000,-0.2244,14.19,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:55,450.7,1,405.00,405.2262,+0.2262,405.0000,-0.2262,14.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:56,452.1,1,405.00,405.2277,+0.2277,405.0000,-0.2277,14.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:57,453.5,1,405.00,405.2298,+0.2298,405.0000,-0.2298,13.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:35:59,455.0,1,405.00,405.2302,+0.2302,405.0000,-0.2302,14.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:00,456.4,1,405.00,405.2306,+0.2306,405.0000,-0.2306,13.96,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:02,457.8,1,405.00,405.2311,+0.2311,405.0000,-0.2311,13.94,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:03,459.2,1,405.00,405.2318,+0.2318,405.0000,-0.2318,13.96,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:04,460.6,1,405.00,405.2319,+0.2319,405.0000,-0.2319,13.85,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:06,462.0,1,405.00,405.2332,+0.2332,405.0000,-0.2332,13.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:07,463.4,1,405.00,405.2338,+0.2338,405.0000,-0.2338,13.81,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:09,464.8,1,405.00,405.2338,+0.2338,405.0000,-0.2338,13.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:10,466.2,1,405.00,405.2337,+0.2337,405.0000,-0.2337,13.80,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:11,467.6,1,405.00,405.2346,+0.2346,405.0000,-0.2346,13.65,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:13,469.0,1,405.00,405.2358,+0.2358,405.0000,-0.2358,13.66,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:14,470.4,1,405.00,405.2366,+0.2366,405.0000,-0.2366,13.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:16,471.8,1,405.00,405.2378,+0.2378,405.0000,-0.2378,13.57,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:17,473.2,1,405.00,405.2384,+0.2384,405.0000,-0.2384,13.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:18,474.6,1,405.00,405.2385,+0.2385,405.0000,-0.2385,13.54,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:20,476.0,1,405.00,405.2392,+0.2392,405.0000,-0.2392,13.55,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:21,477.4,1,405.00,405.2396,+0.2396,405.0000,-0.2396,13.47,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:23,478.8,1,405.00,405.2399,+0.2399,405.0000,-0.2399,13.37,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:24,480.2,1,405.00,405.2406,+0.2406,405.0000,-0.2406,13.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:25,481.6,1,405.00,405.2412,+0.2412,405.0000,-0.2412,13.35,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:27,483.0,1,405.00,405.2420,+0.2420,405.0000,-0.2420,13.28,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:28,484.4,1,405.00,405.2427,+0.2427,405.0000,-0.2427,13.25,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:30,485.8,1,405.00,405.2437,+0.2437,405.0000,-0.2437,13.20,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:31,487.2,1,405.00,405.2448,+0.2448,405.0000,-0.2448,13.02,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:32,488.6,1,405.00,405.2456,+0.2456,405.0000,-0.2456,13.12,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:34,490.0,1,405.00,405.2465,+0.2465,405.0000,-0.2465,12.97,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:35,491.4,1,405.00,405.2474,+0.2474,405.0000,-0.2474,13.09,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:37,492.8,1,405.00,405.2474,+0.2474,405.0000,-0.2474,13.06,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:38,494.2,1,405.00,405.2476,+0.2476,405.0000,-0.2476,13.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:40,495.7,1,405.00,405.2474,+0.2474,405.0000,-0.2474,12.98,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:41,497.1,1,405.00,405.2474,+0.2474,405.0000,-0.2474,12.94,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:42,498.5,1,405.00,405.2477,+0.2477,405.0000,-0.2477,13.01,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:44,499.9,1,405.00,405.2479,+0.2479,405.0000,-0.2479,12.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:45,501.3,1,405.00,405.2482,+0.2482,405.0000,-0.2482,12.87,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:47,502.7,1,405.00,405.2483,+0.2483,405.0000,-0.2483,13.00,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:48,504.1,1,405.00,405.2479,+0.2479,405.0000,-0.2479,12.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:49,505.5,1,405.00,405.2476,+0.2476,405.0000,-0.2476,12.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:51,506.9,1,405.00,405.2474,+0.2474,405.0000,-0.2474,12.90,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:52,508.3,1,405.00,405.2478,+0.2478,405.0000,-0.2478,12.82,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:54,509.7,1,405.00,405.2485,+0.2485,405.0000,-0.2485,12.70,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:55,511.1,1,405.00,405.2496,+0.2496,405.0000,-0.2496,12.73,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:56,512.5,1,405.00,405.2500,+0.2500,405.0000,-0.2500,12.68,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:58,513.9,1,405.00,405.2504,+0.2504,405.0000,-0.2504,12.80,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:36:59,515.3,1,405.00,405.2494,+0.2494,405.0000,-0.2494,12.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:01,516.7,1,405.00,405.2487,+0.2487,405.0000,-0.2487,12.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:02,518.1,1,405.00,405.2480,+0.2480,405.0000,-0.2480,12.88,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:03,519.5,1,405.00,405.2476,+0.2476,405.0000,-0.2476,12.80,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:05,520.9,1,405.00,405.2474,+0.2474,405.0000,-0.2474,12.87,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:06,522.3,1,405.00,405.2468,+0.2468,405.0000,-0.2468,12.92,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:08,523.7,1,405.00,405.2459,+0.2459,405.0000,-0.2459,12.90,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:09,525.1,1,405.00,405.2452,+0.2452,405.0000,-0.2452,12.98,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:10,526.5,1,405.00,405.2444,+0.2444,405.0000,-0.2444,12.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:12,527.9,1,405.00,405.2441,+0.2441,405.0000,-0.2441,12.93,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:13,529.3,1,405.00,405.2435,+0.2435,405.0000,-0.2435,12.95,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:15,530.7,1,405.00,405.2433,+0.2433,405.0000,-0.2433,12.84,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:16,532.1,1,405.00,405.2434,+0.2434,405.0000,-0.2434,12.96,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:17,533.5,1,405.00,405.2427,+0.2427,405.0000,-0.2427,12.97,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:19,534.9,1,405.00,405.2422,+0.2422,405.0000,-0.2422,12.89,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:20,536.3,1,405.00,405.2422,+0.2422,405.0000,-0.2422,12.85,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:22,537.7,1,405.00,405.2425,+0.2425,405.0000,-0.2425,12.74,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:23,539.2,1,405.00,405.2440,+0.2440,405.0000,-0.2440,12.60,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:24,540.6,1,405.00,405.2454,+0.2454,405.0000,-0.2454,12.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:26,542.0,1,405.00,405.2464,+0.2464,405.0000,-0.2464,12.56,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:27,543.4,1,405.00,405.2470,+0.2470,405.0000,-0.2470,12.61,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:29,544.8,1,405.00,405.2476,+0.2476,405.0000,-0.2476,12.49,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:30,546.2,1,405.00,405.2479,+0.2479,405.0000,-0.2479,12.44,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:31,547.6,1,405.00,405.2486,+0.2486,405.0000,-0.2486,12.42,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:33,549.0,1,405.00,405.2493,+0.2493,405.0000,-0.2493,12.45,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:34,550.4,1,405.00,405.2493,+0.2493,405.0000,-0.2493,12.37,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:36,551.8,1,405.00,405.2495,+0.2495,405.0000,-0.2495,12.39,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:37,553.2,1,405.00,405.2502,+0.2502,405.0000,-0.2502,12.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:38,554.6,1,405.00,405.2505,+0.2505,405.0000,-0.2505,12.30,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:40,556.0,1,405.00,405.2511,+0.2511,405.0000,-0.2511,12.31,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:41,557.4,1,405.00,405.2512,+0.2512,405.0000,-0.2512,12.32,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:43,558.8,1,405.00,405.2512,+0.2512,405.0000,-0.2512,12.34,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:44,560.2,1,405.00,405.2513,+0.2513,405.0000,-0.2513,12.28,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:45,561.6,1,405.00,405.2512,+0.2512,405.0000,-0.2512,12.30,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:37:47,563.0,1,405.00,405.2513,+0.2513,405.0000,-0.2513,12.18,2.00,40.0,900.0,0.0,HI,70.0,RAMPING
