Timestamp,Elapsed_Sec,Stage_Idx,Stage_Target_K,Temp_A_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Phase
2026-09-05 08:38:34,8.6,1,410.00,405.2413,-4.7587,405.2370,-0.0043,21.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:35,10.0,1,410.00,405.2423,-4.7577,405.2604,+0.0181,22.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:36,11.4,1,410.00,405.2445,-4.7555,405.2838,+0.0393,23.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:38,12.8,1,410.00,405.2472,-4.7528,405.3072,+0.0600,23.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:39,14.2,1,410.00,405.2508,-4.7492,405.3307,+0.0799,24.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:41,15.6,1,410.00,405.2551,-4.7449,405.3541,+0.0990,24.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:42,17.1,1,410.00,405.2603,-4.7397,405.3775,+0.1172,25.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:43,18.5,1,410.00,405.2673,-4.7327,405.4009,+0.1336,25.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:45,19.9,1,410.00,405.2750,-4.7250,405.4243,+0.1493,25.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:46,21.3,1,410.00,405.2835,-4.7165,405.4477,+0.1642,26.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:48,22.7,1,410.00,405.2929,-4.7071,405.4711,+0.1782,26.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:49,24.1,1,410.00,405.3037,-4.6963,405.4945,+0.1908,26.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:50,25.5,1,410.00,405.3158,-4.6842,405.5179,+0.2021,27.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:52,26.9,1,410.00,405.3282,-4.6718,405.5413,+0.2131,27.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:53,28.3,1,410.00,405.3416,-4.6584,405.5647,+0.2231,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:55,29.7,1,410.00,405.3563,-4.6437,405.5880,+0.2317,27.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:56,31.1,1,410.00,405.3714,-4.6286,405.6114,+0.2400,27.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:57,32.5,1,410.00,405.3882,-4.6118,405.6348,+0.2466,27.57,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:38:59,33.9,1,410.00,405.4044,-4.5956,405.6582,+0.2538,27.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:00,35.3,1,410.00,405.4220,-4.5780,405.6816,+0.2596,27.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:02,36.7,1,410.00,405.4396,-4.5604,405.7050,+0.2654,27.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:03,38.1,1,410.00,405.4596,-4.5404,405.7285,+0.2689,27.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:04,39.5,1,410.00,405.4786,-4.5214,405.7518,+0.2732,27.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:06,40.9,1,410.00,405.4984,-4.5016,405.7752,+0.2768,27.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:07,42.3,1,410.00,405.5186,-4.4814,405.7986,+0.2800,27.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:09,43.7,1,410.00,405.5388,-4.4612,405.8220,+0.2832,27.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:10,45.1,1,410.00,405.5604,-4.4396,405.8454,+0.2850,27.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:11,46.5,1,410.00,405.5814,-4.4186,405.8688,+0.2874,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:13,47.9,1,410.00,405.6020,-4.3980,405.8922,+0.2902,27.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:14,49.3,1,410.00,405.6228,-4.3772,405.9156,+0.2928,27.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:16,50.7,1,410.00,405.6440,-4.3560,405.9390,+0.2950,27.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:17,52.1,1,410.00,405.6666,-4.3334,405.9624,+0.2958,27.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:19,53.5,1,410.00,405.6880,-4.3120,405.9858,+0.2978,26.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:20,54.9,1,410.00,405.7094,-4.2906,406.0092,+0.2998,26.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:21,56.4,1,410.00,405.7310,-4.2690,406.0326,+0.3016,26.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:23,57.8,1,410.00,405.7525,-4.2475,406.0559,+0.3034,26.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:24,59.2,1,410.00,405.7758,-4.2242,406.0793,+0.3035,26.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:26,60.6,1,410.00,405.7969,-4.2031,406.1027,+0.3058,26.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:27,62.0,1,410.00,405.8180,-4.1820,406.1261,+0.3081,26.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:28,63.4,1,410.00,405.8384,-4.1616,406.1495,+0.3111,26.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:30,64.8,1,410.00,405.8603,-4.1397,406.1729,+0.3126,26.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:31,66.2,1,410.00,405.8807,-4.1193,406.1963,+0.3156,26.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:33,67.6,1,410.00,405.9006,-4.0994,406.2197,+0.3191,26.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:34,69.0,1,410.00,405.9209,-4.0791,406.2430,+0.3221,26.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:35,70.4,1,410.00,405.9415,-4.0585,406.2664,+0.3249,26.33,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:37,71.8,1,410.00,405.9636,-4.0364,406.2898,+0.3262,26.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:38,73.2,1,410.00,405.9838,-4.0162,406.3132,+0.3294,26.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:40,74.6,1,410.00,406.0039,-3.9961,406.3366,+0.3327,26.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:41,76.0,1,410.00,406.0244,-3.9756,406.3600,+0.3356,26.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:42,77.4,1,410.00,406.0448,-3.9552,406.3834,+0.3386,26.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:44,78.8,1,410.00,406.0665,-3.9335,406.4068,+0.3403,26.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:45,80.2,1,410.00,406.0866,-3.9134,406.4302,+0.3436,26.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:47,81.6,1,410.00,406.1064,-3.8936,406.4535,+0.3471,26.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:48,83.0,1,410.00,406.1268,-3.8732,406.4769,+0.3501,26.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:49,84.4,1,410.00,406.1472,-3.8528,406.5003,+0.3531,26.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:51,85.8,1,410.00,406.1684,-3.8316,406.5237,+0.3553,26.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:52,87.2,1,410.00,406.1882,-3.8118,406.5471,+0.3589,26.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:54,88.6,1,410.00,406.2076,-3.7924,406.5705,+0.3629,26.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:55,90.0,1,410.00,406.2278,-3.7722,406.5939,+0.3661,26.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:56,91.4,1,410.00,406.2483,-3.7517,406.6173,+0.3690,26.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:58,92.8,1,410.00,406.2693,-3.7307,406.6406,+0.3713,26.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:39:59,94.2,1,410.00,406.2896,-3.7104,406.6640,+0.3744,26.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:01,95.6,1,410.00,406.3094,-3.6906,406.6874,+0.3780,26.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:02,97.0,1,410.00,406.3290,-3.6710,406.7108,+0.3818,26.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:03,98.5,1,410.00,406.3485,-3.6515,406.7342,+0.3857,26.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:05,99.9,1,410.00,406.3689,-3.6311,406.7576,+0.3887,26.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:06,101.3,1,410.00,406.3887,-3.6113,406.7810,+0.3923,26.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:08,102.7,1,410.00,406.4079,-3.5921,406.8044,+0.3965,26.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:09,104.1,1,410.00,406.4275,-3.5725,406.8278,+0.4003,26.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:10,105.5,1,410.00,406.4470,-3.5530,406.8512,+0.4042,26.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:12,106.9,1,410.00,406.4679,-3.5321,406.8746,+0.4067,26.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:13,108.3,1,410.00,406.4873,-3.5127,406.8980,+0.4107,26.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:15,109.7,1,410.00,406.5067,-3.4933,406.9214,+0.4147,26.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:16,111.1,1,410.00,406.5253,-3.4747,406.9448,+0.4195,26.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:17,112.5,1,410.00,406.5446,-3.4554,406.9682,+0.4236,26.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:19,113.9,1,410.00,406.5625,-3.4375,406.9915,+0.4290,26.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:20,115.3,1,410.00,406.5813,-3.4187,407.0149,+0.4336,26.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:22,116.7,1,410.00,406.5997,-3.4003,407.0383,+0.4386,26.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:23,118.1,1,410.00,406.6187,-3.3813,407.0617,+0.4430,26.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:24,119.5,1,410.00,406.6394,-3.3606,407.0851,+0.4457,26.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:26,120.9,1,410.00,406.6591,-3.3409,407.1085,+0.4494,26.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:27,122.3,1,410.00,406.6789,-3.3211,407.1319,+0.4530,26.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:29,123.7,1,410.00,406.6976,-3.3024,407.1553,+0.4577,26.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:30,125.1,1,410.00,406.7182,-3.2818,407.1787,+0.4605,26.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:31,126.5,1,410.00,406.7371,-3.2629,407.2021,+0.4650,26.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:33,127.9,1,410.00,406.7563,-3.2437,407.2255,+0.4692,26.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:34,129.3,1,410.00,406.7751,-3.2249,407.2489,+0.4738,26.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:36,130.7,1,410.00,406.7947,-3.2053,407.2723,+0.4776,26.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:37,132.1,1,410.00,406.8150,-3.1850,407.2956,+0.4806,26.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:39,133.5,1,410.00,406.8346,-3.1654,407.3190,+0.4844,26.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:40,134.9,1,410.00,406.8539,-3.1461,407.3424,+0.4885,26.66,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:41,136.3,1,410.00,406.8732,-3.1268,407.3658,+0.4926,26.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:43,137.8,1,410.00,406.8926,-3.1074,407.3892,+0.4966,26.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:44,139.2,1,410.00,406.9133,-3.0867,407.4126,+0.4993,26.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:46,140.6,1,410.00,406.9328,-3.0672,407.4360,+0.5032,26.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:47,142.0,1,410.00,406.9518,-3.0482,407.4594,+0.5076,26.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:48,143.4,1,410.00,406.9706,-3.0294,407.4827,+0.5121,26.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:50,144.8,1,410.00,406.9899,-3.0101,407.5061,+0.5162,26.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:51,146.2,1,410.00,407.0105,-2.9895,407.5295,+0.5190,26.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:53,147.6,1,410.00,407.0304,-2.9696,407.5529,+0.5225,26.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:54,149.0,1,410.00,407.0494,-2.9506,407.5763,+0.5269,26.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:55,150.4,1,410.00,407.0689,-2.9311,407.5997,+0.5308,26.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:57,151.8,1,410.00,407.0892,-2.9108,407.6231,+0.5339,26.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:40:58,153.2,1,410.00,407.1077,-2.8923,407.6465,+0.5388,27.71,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:00,154.6,1,410.00,407.1162,-2.8838,407.6699,+0.5537,28.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:01,156.0,1,410.00,407.1275,-2.8725,407.6933,+0.5658,28.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:02,157.4,1,410.00,407.1416,-2.8584,407.7166,+0.5750,28.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:04,158.8,1,410.00,407.1587,-2.8413,407.7401,+0.5814,28.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:05,160.2,1,410.00,407.1753,-2.8247,407.7634,+0.5881,28.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:07,161.6,1,410.00,407.1920,-2.8080,407.7868,+0.5948,28.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:08,163.0,1,410.00,407.2116,-2.7884,407.8102,+0.5986,28.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:09,164.4,1,410.00,407.2368,-2.7632,407.8336,+0.5968,26.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:11,165.8,1,410.00,407.2705,-2.7295,407.8570,+0.5865,26.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:12,167.2,1,410.00,407.2989,-2.7011,407.8804,+0.5815,26.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:14,168.6,1,410.00,407.3243,-2.6757,407.9038,+0.5795,26.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:15,170.0,1,410.00,407.3474,-2.6526,407.9272,+0.5798,26.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:16,171.4,1,410.00,407.3695,-2.6305,407.9506,+0.5811,26.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:18,172.8,1,410.00,407.3912,-2.6088,407.9740,+0.5828,26.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:19,174.2,1,410.00,407.4123,-2.5877,407.9974,+0.5851,26.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:21,175.6,1,410.00,407.4327,-2.5673,408.0208,+0.5881,26.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:22,177.0,1,410.00,407.4526,-2.5474,408.0441,+0.5915,26.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:23,178.5,1,410.00,407.4735,-2.5265,408.0675,+0.5940,26.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:25,179.9,1,410.00,407.4934,-2.5066,408.0909,+0.5975,26.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:26,181.3,1,410.00,407.5135,-2.4865,408.1143,+0.6008,26.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:28,182.7,1,410.00,407.5349,-2.4651,408.1377,+0.6028,26.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:29,184.1,1,410.00,407.5551,-2.4449,408.1611,+0.6060,26.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:30,185.5,1,410.00,407.5753,-2.4247,408.1845,+0.6092,26.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:32,186.9,1,410.00,407.5936,-2.4064,408.2079,+0.6143,26.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:33,188.3,1,410.00,407.6123,-2.3877,408.2312,+0.6189,26.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:35,189.7,1,410.00,407.6313,-2.3687,408.2546,+0.6233,26.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:36,191.1,1,410.00,407.6503,-2.3497,408.2780,+0.6277,26.67,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:37,192.5,1,410.00,407.6691,-2.3309,408.3014,+0.6323,26.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:39,193.9,1,410.00,407.6874,-2.3126,408.3248,+0.6374,26.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:40,195.3,1,410.00,407.7053,-2.2947,408.3482,+0.6429,26.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:42,196.7,1,410.00,407.7229,-2.2771,408.3716,+0.6487,26.91,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:43,198.1,1,410.00,407.7420,-2.2580,408.3950,+0.6530,26.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:44,199.5,1,410.00,407.7627,-2.2373,408.4184,+0.6557,26.84,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:46,200.9,1,410.00,407.7825,-2.2175,408.4418,+0.6593,26.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:47,202.3,1,410.00,407.8020,-2.1980,408.4651,+0.6631,26.85,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:49,203.7,1,410.00,407.8213,-2.1787,408.4885,+0.6672,26.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:50,205.1,1,410.00,407.8407,-2.1593,408.5119,+0.6712,26.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:51,206.5,1,410.00,407.8609,-2.1391,408.5353,+0.6744,26.97,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:53,207.9,1,410.00,407.8795,-2.1205,408.5587,+0.6792,27.00,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:54,209.3,1,410.00,407.8990,-2.1010,408.5821,+0.6831,26.91,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:56,210.7,1,410.00,407.9178,-2.0822,408.6055,+0.6877,27.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:57,212.1,1,410.00,407.9370,-2.0630,408.6289,+0.6919,27.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:41:58,213.5,1,410.00,407.9556,-2.0444,408.6523,+0.6967,27.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:00,214.9,1,410.00,407.9740,-2.0260,408.6756,+0.7016,27.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:01,216.3,1,410.00,407.9924,-2.0076,408.6990,+0.7066,27.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:03,217.7,1,410.00,408.0110,-1.9890,408.7224,+0.7114,27.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:04,219.2,1,410.00,408.0312,-1.9688,408.7458,+0.7146,27.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:06,220.6,1,410.00,408.0509,-1.9491,408.7692,+0.7183,27.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:07,222.0,1,410.00,408.0705,-1.9295,408.7926,+0.7221,27.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:08,223.4,1,410.00,408.0905,-1.9095,408.8160,+0.7255,27.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:10,224.8,1,410.00,408.1104,-1.8896,408.8394,+0.7290,27.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:11,226.2,1,410.00,408.1308,-1.8692,408.8628,+0.7320,27.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:13,227.6,1,410.00,408.1503,-1.8497,408.8862,+0.7359,27.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:14,229.0,1,410.00,408.1698,-1.8302,408.9096,+0.7398,27.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:15,230.4,1,410.00,408.1891,-1.8109,408.9330,+0.7439,27.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:17,231.8,1,410.00,408.2099,-1.7901,408.9564,+0.7465,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:18,233.2,1,410.00,408.2297,-1.7703,408.9798,+0.7501,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:20,234.6,1,410.00,408.2486,-1.7514,409.0031,+0.7545,27.36,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:21,236.0,1,410.00,408.2676,-1.7324,409.0265,+0.7589,27.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:22,237.4,1,410.00,408.2873,-1.7127,409.0499,+0.7626,27.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:24,238.8,1,410.00,408.3080,-1.6920,409.0733,+0.7653,27.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:25,240.2,1,410.00,408.3284,-1.6716,409.0967,+0.7683,27.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:27,241.6,1,410.00,408.3491,-1.6509,409.1201,+0.7710,27.16,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:28,243.0,1,410.00,408.3692,-1.6308,409.1435,+0.7743,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:29,244.4,1,410.00,408.3882,-1.6118,409.1669,+0.7787,27.22,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:31,245.8,1,410.00,408.4084,-1.5916,409.1903,+0.7819,28.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:32,247.2,1,410.00,408.4174,-1.5826,409.2136,+0.7962,28.74,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:34,248.6,1,410.00,408.4289,-1.5711,409.2370,+0.8081,28.72,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:35,250.0,1,410.00,408.4519,-1.5481,409.2604,+0.8085,26.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:36,251.4,1,410.00,408.4786,-1.5214,409.2838,+0.8052,26.82,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:38,252.8,1,410.00,408.5038,-1.4962,409.3072,+0.8034,27.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:39,254.2,1,410.00,408.5247,-1.4753,409.3306,+0.8059,27.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:41,255.6,1,410.00,408.5448,-1.4552,409.3540,+0.8092,27.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:42,257.0,1,410.00,408.5655,-1.4345,409.3774,+0.8119,27.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:43,258.4,1,410.00,408.5866,-1.4134,409.4008,+0.8142,27.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:45,259.9,1,410.00,408.6066,-1.3934,409.4242,+0.8176,27.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:46,261.3,1,410.00,408.6274,-1.3726,409.4476,+0.8202,27.02,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:48,262.7,1,410.00,408.6480,-1.3520,409.4710,+0.8230,27.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:49,264.1,1,410.00,408.6681,-1.3319,409.4944,+0.8263,27.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:50,265.5,1,410.00,408.6886,-1.3114,409.5177,+0.8291,27.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:52,266.9,1,410.00,408.7081,-1.2919,409.5411,+0.8330,27.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:53,268.3,1,410.00,408.7269,-1.2731,409.5645,+0.8376,27.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:55,269.7,1,410.00,408.7460,-1.2540,409.5879,+0.8419,27.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:56,271.1,1,410.00,408.7656,-1.2344,409.6113,+0.8457,27.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:57,272.5,1,410.00,408.7865,-1.2135,409.6347,+0.8482,27.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:42:59,273.9,1,410.00,408.8052,-1.1948,409.6581,+0.8529,27.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:00,275.3,1,410.00,408.8242,-1.1758,409.6815,+0.8573,27.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:02,276.7,1,410.00,408.8440,-1.1560,409.7048,+0.8608,27.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:03,278.1,1,410.00,408.8642,-1.1358,409.7282,+0.8640,27.20,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:04,279.5,1,410.00,408.8850,-1.1150,409.7516,+0.8666,27.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:06,280.9,1,410.00,408.9048,-1.0952,409.7750,+0.8702,27.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:07,282.3,1,410.00,408.9236,-1.0764,409.7984,+0.8748,27.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:09,283.7,1,410.00,408.9424,-1.0576,409.8218,+0.8794,27.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:10,285.1,1,410.00,408.9627,-1.0373,409.8452,+0.8825,27.29,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:11,286.5,1,410.00,408.9826,-1.0174,409.8686,+0.8860,27.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:13,287.9,1,410.00,409.0019,-0.9981,409.8920,+0.8901,27.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:14,289.3,1,410.00,409.0216,-0.9784,409.9154,+0.8938,27.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:16,290.7,1,410.00,409.0410,-0.9590,409.9387,+0.8977,27.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:17,292.1,1,410.00,409.0602,-0.9398,409.9621,+0.9019,27.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:18,293.5,1,410.00,409.0800,-0.9200,409.9855,+0.9055,27.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:20,294.9,1,410.00,409.0990,-0.9010,410.0000,+0.9010,27.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:21,296.3,1,410.00,409.1185,-0.8815,410.0000,+0.8815,27.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:23,297.7,1,410.00,409.1387,-0.8613,410.0000,+0.8613,27.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:24,299.1,1,410.00,409.1589,-0.8411,410.0000,+0.8411,27.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:26,300.6,1,410.00,409.1776,-0.8224,410.0000,+0.8224,27.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:27,302.0,1,410.00,409.1970,-0.8030,410.0000,+0.8030,27.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:28,303.4,1,410.00,409.2165,-0.7835,410.0000,+0.7835,27.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:30,304.8,1,410.00,409.2361,-0.7639,410.0000,+0.7639,27.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:31,306.2,1,410.00,409.2570,-0.7430,410.0000,+0.7430,27.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:33,307.6,1,410.00,409.2770,-0.7230,410.0000,+0.7230,27.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:34,309.0,1,410.00,409.2969,-0.7031,410.0000,+0.7031,27.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:35,310.4,1,410.00,409.3173,-0.6827,410.0000,+0.6827,27.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:37,311.8,1,410.00,409.3390,-0.6610,410.0000,+0.6610,27.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:38,313.2,1,410.00,409.3591,-0.6409,410.0000,+0.6409,27.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:40,314.6,1,410.00,409.3786,-0.6214,410.0000,+0.6214,27.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:41,316.0,1,410.00,409.3980,-0.6020,410.0000,+0.6020,27.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:42,317.4,1,410.00,409.4177,-0.5823,410.0000,+0.5823,27.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:44,318.8,1,410.00,409.4384,-0.5616,410.0000,+0.5616,27.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:45,320.2,1,410.00,409.4575,-0.5425,410.0000,+0.5425,27.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:47,321.6,1,410.00,409.4770,-0.5230,410.0000,+0.5230,27.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:48,323.0,1,410.00,409.4958,-0.5042,410.0000,+0.5042,27.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:49,324.4,1,410.00,409.5142,-0.4858,410.0000,+0.4858,27.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:51,325.8,1,410.00,409.5344,-0.4656,410.0000,+0.4656,27.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:52,327.2,1,410.00,409.5536,-0.4464,410.0000,+0.4464,27.56,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:54,328.6,1,410.00,409.5730,-0.4270,410.0000,+0.4270,27.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:55,330.0,1,410.00,409.5925,-0.4075,410.0000,+0.4075,27.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:56,331.4,1,410.00,409.6122,-0.3878,410.0000,+0.3878,27.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:58,332.8,1,410.00,409.6331,-0.3669,410.0000,+0.3669,27.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:43:59,334.2,1,410.00,409.6523,-0.3477,410.0000,+0.3477,27.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:01,335.6,1,410.00,409.6722,-0.3278,410.0000,+0.3278,27.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:02,337.0,1,410.00,409.6913,-0.3087,410.0000,+0.3087,27.55,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:03,338.4,1,410.00,409.7121,-0.2879,410.0000,+0.2879,27.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:05,339.8,1,410.00,409.7320,-0.2680,410.0000,+0.2680,27.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:06,341.2,1,410.00,409.7511,-0.2489,410.0000,+0.2489,27.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:08,342.7,1,410.00,409.7704,-0.2296,410.0000,+0.2296,27.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:09,344.1,1,410.00,409.7900,-0.2100,410.0000,+0.2100,27.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:10,345.5,1,410.00,409.8105,-0.1895,410.0000,+0.1895,27.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:12,346.9,1,410.00,409.8300,-0.1700,410.0000,+0.1700,27.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:13,348.3,1,410.00,409.8501,-0.1499,410.0000,+0.1499,26.86,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:15,349.7,1,410.00,409.8700,-0.1300,410.0000,+0.1300,26.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:16,351.1,1,410.00,409.8894,-0.1106,410.0000,+0.1106,25.31,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:17,352.5,1,410.00,409.9100,-0.0900,410.0000,+0.0900,24.58,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:19,353.9,1,410.00,409.9290,-0.0710,410.0000,+0.0710,23.79,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:20,355.3,1,410.00,409.9484,-0.0516,410.0000,+0.0516,22.93,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:22,356.7,1,410.00,409.9673,-0.0327,410.0000,+0.0327,22.33,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:23,358.1,1,410.00,409.9860,-0.0140,410.0000,+0.0140,21.44,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:24,359.5,1,410.00,410.0063,+0.0063,410.0000,-0.0063,20.82,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:26,360.9,1,410.00,410.0242,+0.0242,410.0000,-0.0242,20.30,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:27,362.3,1,410.00,410.0409,+0.0409,410.0000,-0.0409,19.65,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:29,363.7,1,410.00,410.0566,+0.0566,410.0000,-0.0566,19.12,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:30,365.1,1,410.00,410.0724,+0.0724,410.0000,-0.0724,18.54,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:31,366.5,1,410.00,410.0869,+0.0869,410.0000,-0.0869,18.00,1.00,40.0,900.0,0.0,HI,70.0,HOLDING
2026-09-05 08:44:33,367.9,1,410.00,410.1013,+0.1013,410.0000,-0.1013,17.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:34,369.3,1,410.00,410.1141,+0.1141,410.0000,-0.1141,17.10,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:36,370.7,1,410.00,410.1265,+0.1265,410.0000,-0.1265,16.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:37,372.1,1,410.00,410.1385,+0.1385,410.0000,-0.1385,16.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:38,373.5,1,410.00,410.1486,+0.1486,410.0000,-0.1486,16.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:40,374.9,1,410.00,410.1577,+0.1577,410.0000,-0.1577,15.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:41,376.3,1,410.00,410.1658,+0.1658,410.0000,-0.1658,15.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:43,377.7,1,410.00,410.1739,+0.1739,410.0000,-0.1739,15.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:44,379.1,1,410.00,410.1816,+0.1816,410.0000,-0.1816,14.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:46,380.5,1,410.00,410.1888,+0.1888,410.0000,-0.1888,14.79,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:47,382.0,1,410.00,410.1953,+0.1953,410.0000,-0.1953,14.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:48,383.4,1,410.00,410.2001,+0.2001,410.0000,-0.2001,14.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:50,384.8,1,410.00,410.2053,+0.2053,410.0000,-0.2053,14.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:51,386.2,1,410.00,410.2093,+0.2093,410.0000,-0.2093,14.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:53,387.6,1,410.00,410.2130,+0.2130,410.0000,-0.2130,14.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:54,389.0,1,410.00,410.2167,+0.2167,410.0000,-0.2167,13.90,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:55,390.4,1,410.00,410.2202,+0.2202,410.0000,-0.2202,13.82,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:57,391.8,1,410.00,410.2240,+0.2240,410.0000,-0.2240,13.62,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:44:58,393.2,1,410.00,410.2267,+0.2267,410.0000,-0.2267,13.61,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:00,394.6,1,410.00,410.2287,+0.2287,410.0000,-0.2287,13.68,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:01,396.0,1,410.00,410.2303,+0.2303,410.0000,-0.2303,13.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:02,397.4,1,410.00,410.2322,+0.2322,410.0000,-0.2322,13.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:04,398.8,1,410.00,410.2342,+0.2342,410.0000,-0.2342,13.33,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:05,400.2,1,410.00,410.2354,+0.2354,410.0000,-0.2354,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:07,401.6,1,410.00,410.2363,+0.2363,410.0000,-0.2363,13.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:08,403.0,1,410.00,410.2367,+0.2367,410.0000,-0.2367,13.38,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:09,404.4,1,410.00,410.2373,+0.2373,410.0000,-0.2373,13.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:11,405.8,1,410.00,410.2377,+0.2377,410.0000,-0.2377,13.25,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:12,407.2,1,410.00,410.2384,+0.2384,410.0000,-0.2384,13.26,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:14,408.6,1,410.00,410.2388,+0.2388,410.0000,-0.2388,13.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:15,410.0,1,410.00,410.2393,+0.2393,410.0000,-0.2393,13.15,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:16,411.4,1,410.00,410.2393,+0.2393,410.0000,-0.2393,13.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:18,412.8,1,410.00,410.2389,+0.2389,410.0000,-0.2389,13.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:19,414.2,1,410.00,410.2383,+0.2383,410.0000,-0.2383,13.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:21,415.6,1,410.00,410.2374,+0.2374,410.0000,-0.2374,13.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:22,417.0,1,410.00,410.2363,+0.2363,410.0000,-0.2363,13.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:23,418.4,1,410.00,410.2351,+0.2351,410.0000,-0.2351,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:25,419.8,1,410.00,410.2339,+0.2339,410.0000,-0.2339,13.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:26,421.2,1,410.00,410.2335,+0.2335,410.0000,-0.2335,13.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:28,422.6,1,410.00,410.2333,+0.2333,410.0000,-0.2333,13.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:29,424.0,1,410.00,410.2336,+0.2336,410.0000,-0.2336,13.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:30,425.5,1,410.00,410.2334,+0.2334,410.0000,-0.2334,13.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:32,426.9,1,410.00,410.2332,+0.2332,410.0000,-0.2332,13.35,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:33,428.3,1,410.00,410.2332,+0.2332,410.0000,-0.2332,13.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:35,429.7,1,410.00,410.2323,+0.2323,410.0000,-0.2323,13.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:36,431.1,1,410.00,410.2296,+0.2296,410.0000,-0.2296,13.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:37,432.5,1,410.00,410.2271,+0.2271,410.0000,-0.2271,13.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:39,433.9,1,410.00,410.2242,+0.2242,410.0000,-0.2242,13.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:40,435.3,1,410.00,410.2222,+0.2222,410.0000,-0.2222,13.83,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:42,436.7,1,410.00,410.2228,+0.2228,410.0000,-0.2228,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:43,438.1,1,410.00,410.2243,+0.2243,410.0000,-0.2243,13.59,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:44,439.5,1,410.00,410.2248,+0.2248,410.0000,-0.2248,13.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:46,440.9,1,410.00,410.2263,+0.2263,410.0000,-0.2263,13.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:47,442.3,1,410.00,410.2272,+0.2272,410.0000,-0.2272,13.40,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:49,443.7,1,410.00,410.2276,+0.2276,410.0000,-0.2276,13.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:50,445.1,1,410.00,410.2274,+0.2274,410.0000,-0.2274,13.47,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:51,446.5,1,410.00,410.2273,+0.2273,410.0000,-0.2273,13.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:53,447.9,1,410.00,410.2267,+0.2267,410.0000,-0.2267,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:54,449.3,1,410.00,410.2261,+0.2261,410.0000,-0.2261,13.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:56,450.7,1,410.00,410.2256,+0.2256,410.0000,-0.2256,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:57,452.1,1,410.00,410.2256,+0.2256,410.0000,-0.2256,13.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:45:58,453.5,1,410.00,410.2259,+0.2259,410.0000,-0.2259,13.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:00,454.9,1,410.00,410.2256,+0.2256,410.0000,-0.2256,13.53,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:01,456.3,1,410.00,410.2252,+0.2252,410.0000,-0.2252,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:03,457.7,1,410.00,410.2247,+0.2247,410.0000,-0.2247,13.45,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:04,459.1,1,410.00,410.2244,+0.2244,410.0000,-0.2244,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:05,460.5,1,410.00,410.2239,+0.2239,410.0000,-0.2239,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:07,461.9,1,410.00,410.2239,+0.2239,410.0000,-0.2239,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:08,463.3,1,410.00,410.2238,+0.2238,410.0000,-0.2238,13.44,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:10,464.7,1,410.00,410.2237,+0.2237,410.0000,-0.2237,13.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:11,466.2,1,410.00,410.2235,+0.2235,410.0000,-0.2235,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:13,467.6,1,410.00,410.2226,+0.2226,410.0000,-0.2226,13.54,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:14,469.0,1,410.00,410.2220,+0.2220,410.0000,-0.2220,13.48,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:15,470.4,1,410.00,410.2220,+0.2220,410.0000,-0.2220,13.50,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:17,471.8,1,410.00,410.2220,+0.2220,410.0000,-0.2220,13.42,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:18,473.2,1,410.00,410.2220,+0.2220,410.0000,-0.2220,13.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:20,474.6,1,410.00,410.2222,+0.2222,410.0000,-0.2222,13.33,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:21,476.0,1,410.00,410.2226,+0.2226,410.0000,-0.2226,13.32,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:22,477.4,1,410.00,410.2236,+0.2236,410.0000,-0.2236,13.19,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:24,478.8,1,410.00,410.2242,+0.2242,410.0000,-0.2242,13.30,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:25,480.2,1,410.00,410.2230,+0.2230,410.0000,-0.2230,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:27,481.6,1,410.00,410.2218,+0.2218,410.0000,-0.2218,13.52,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:28,483.0,1,410.00,410.2204,+0.2204,410.0000,-0.2204,13.51,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:29,484.4,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.37,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:31,485.8,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:32,487.2,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.43,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:34,488.6,1,410.00,410.2199,+0.2199,410.0000,-0.2199,13.49,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:35,490.0,1,410.00,410.2193,+0.2193,410.0000,-0.2193,13.46,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:36,491.4,1,410.00,410.2192,+0.2192,410.0000,-0.2192,13.41,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:38,492.8,1,410.00,410.2192,+0.2192,410.0000,-0.2192,13.39,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:39,494.2,1,410.00,410.2192,+0.2192,410.0000,-0.2192,13.34,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:41,495.6,1,410.00,410.2199,+0.2199,410.0000,-0.2199,13.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:42,497.0,1,410.00,410.2203,+0.2203,410.0000,-0.2203,13.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:43,498.4,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.28,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:45,499.8,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.27,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:46,501.2,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.23,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:48,502.6,1,410.00,410.2203,+0.2203,410.0000,-0.2203,13.08,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:49,504.0,1,410.00,410.2218,+0.2218,410.0000,-0.2218,13.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:50,505.4,1,410.00,410.2233,+0.2233,410.0000,-0.2233,12.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:52,506.8,1,410.00,410.2238,+0.2238,410.0000,-0.2238,13.17,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:53,508.3,1,410.00,410.2236,+0.2236,410.0000,-0.2236,13.13,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:55,509.7,1,410.00,410.2230,+0.2230,410.0000,-0.2230,13.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:56,511.1,1,410.00,410.2223,+0.2223,410.0000,-0.2223,13.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:57,512.5,1,410.00,410.2214,+0.2214,410.0000,-0.2214,13.24,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:46:59,513.9,1,410.00,410.2208,+0.2208,410.0000,-0.2208,13.21,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:00,515.3,1,410.00,410.2207,+0.2207,410.0000,-0.2207,13.04,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:02,516.7,1,410.00,410.2212,+0.2212,410.0000,-0.2212,13.09,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:03,518.1,1,410.00,410.2212,+0.2212,410.0000,-0.2212,13.12,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:04,519.5,1,410.00,410.2207,+0.2207,410.0000,-0.2207,13.14,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:06,520.9,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.18,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:07,522.3,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:09,523.7,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.11,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:10,525.1,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:11,526.5,1,410.00,410.2201,+0.2201,410.0000,-0.2201,13.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:13,527.9,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:14,529.3,1,410.00,410.2202,+0.2202,410.0000,-0.2202,13.07,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:16,530.7,1,410.00,410.2200,+0.2200,410.0000,-0.2200,13.06,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:17,532.1,1,410.00,410.2201,+0.2201,410.0000,-0.2201,12.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:18,533.5,1,410.00,410.2201,+0.2201,410.0000,-0.2201,12.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:20,534.9,1,410.00,410.2202,+0.2202,410.0000,-0.2202,12.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:21,536.3,1,410.00,410.2204,+0.2204,410.0000,-0.2204,12.99,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:23,537.7,1,410.00,410.2202,+0.2202,410.0000,-0.2202,12.88,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:24,539.1,1,410.00,410.2209,+0.2209,410.0000,-0.2209,12.81,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:26,540.5,1,410.00,410.2220,+0.2220,410.0000,-0.2220,12.80,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:27,541.9,1,410.00,410.2224,+0.2224,410.0000,-0.2224,12.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:28,543.4,1,410.00,410.2230,+0.2230,410.0000,-0.2230,12.76,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:30,544.8,1,410.00,410.2233,+0.2233,410.0000,-0.2233,12.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:31,546.2,1,410.00,410.2235,+0.2235,410.0000,-0.2235,12.70,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:33,547.6,1,410.00,410.2236,+0.2236,410.0000,-0.2236,12.78,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:34,549.0,1,410.00,410.2238,+0.2238,410.0000,-0.2238,12.67,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:35,550.4,1,410.00,410.2239,+0.2239,410.0000,-0.2239,12.73,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:37,551.8,1,410.00,410.2237,+0.2237,410.0000,-0.2237,12.77,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:38,553.2,1,410.00,410.2242,+0.2242,410.0000,-0.2242,12.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:40,554.6,1,410.00,410.2242,+0.2242,410.0000,-0.2242,12.64,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:41,556.0,1,410.00,410.2243,+0.2243,410.0000,-0.2243,12.69,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:42,557.4,1,410.00,410.2240,+0.2240,410.0000,-0.2240,12.58,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:44,558.8,1,410.00,410.2240,+0.2240,410.0000,-0.2240,12.65,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:45,560.2,1,410.00,410.2237,+0.2237,410.0000,-0.2237,12.75,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:47,561.6,1,410.00,410.2222,+0.2222,410.0000,-0.2222,12.94,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:48,563.0,1,410.00,410.2202,+0.2202,410.0000,-0.2202,12.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:49,564.4,1,410.00,410.2191,+0.2191,410.0000,-0.2191,12.89,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:51,565.8,1,410.00,410.2180,+0.2180,410.0000,-0.2180,12.87,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:52,567.2,1,410.00,410.2174,+0.2174,410.0000,-0.2174,12.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:54,568.6,1,410.00,410.2164,+0.2164,410.0000,-0.2164,12.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:55,570.0,1,410.00,410.2156,+0.2156,410.0000,-0.2156,12.94,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:56,571.4,1,410.00,410.2151,+0.2151,410.0000,-0.2151,12.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:58,572.8,1,410.00,410.2149,+0.2149,410.0000,-0.2149,12.93,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:47:59,574.2,1,410.00,410.2141,+0.2141,410.0000,-0.2141,12.96,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:01,575.6,1,410.00,410.2144,+0.2144,410.0000,-0.2144,12.60,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:02,577.0,1,410.00,410.2150,+0.2150,410.0000,-0.2150,12.95,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:03,578.4,1,410.00,410.2140,+0.2140,410.0000,-0.2140,13.03,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:05,579.8,1,410.00,410.2130,+0.2130,410.0000,-0.2130,13.05,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:06,581.2,1,410.00,410.2121,+0.2121,410.0000,-0.2121,12.98,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:08,582.7,1,410.00,410.2119,+0.2119,410.0000,-0.2119,13.01,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
2026-09-05 08:48:09,584.1,1,410.00,410.2117,+0.2117,410.0000,-0.2117,12.92,1.00,40.0,900.0,0.0,HI,70.0,RAMPING
