Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,Stage
2026-09-04 17:26:51,0.0,318.8096,327.00,-8.1904,16.80,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:52,1.3,318.8064,327.00,-8.1936,17.80,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:54,2.6,318.8041,327.00,-8.1959,18.80,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:55,3.9,318.8021,327.00,-8.1979,19.81,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:56,5.2,318.7997,327.00,-8.2003,20.82,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:57,6.5,318.7976,327.00,-8.2024,21.84,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:26:59,7.8,318.7951,327.00,-8.2049,22.86,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:00,9.1,318.7926,327.00,-8.2074,23.86,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:01,10.4,318.7912,327.00,-8.2088,24.86,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:03,11.7,318.7907,327.00,-8.2093,25.86,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:04,13.0,318.7908,327.00,-8.2092,26.85,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:05,14.3,318.7914,327.00,-8.2086,27.84,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:07,15.7,318.7932,327.00,-8.2068,28.82,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:08,17.0,318.7959,327.00,-8.2041,29.80,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:09,18.3,318.8003,327.00,-8.1997,30.77,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:10,19.6,318.8062,327.00,-8.1938,31.72,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:12,20.9,318.8138,327.00,-8.1862,32.67,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:13,22.2,318.8231,327.00,-8.1769,33.61,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:14,23.5,318.8346,327.00,-8.1654,34.53,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:16,24.8,318.8488,327.00,-8.1512,35.44,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:17,26.1,318.8643,327.00,-8.1357,36.35,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:18,27.4,318.8817,327.00,-8.1183,37.26,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:20,28.7,318.9007,327.00,-8.0993,38.15,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:21,30.0,318.9218,327.00,-8.0782,39.01,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:22,31.3,318.9460,327.00,-8.0540,39.87,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:23,32.6,318.9719,327.00,-8.0281,40.73,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:25,33.9,318.9999,327.00,-8.0001,41.58,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:26,35.2,319.0297,327.00,-7.9703,42.40,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:27,36.5,319.0619,327.00,-7.9381,43.21,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:29,37.8,319.0963,327.00,-7.9037,44.04,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:30,39.1,319.1320,327.00,-7.8680,44.83,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:31,40.4,319.1702,327.00,-7.8298,45.60,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:33,41.7,319.2116,327.00,-7.7884,46.37,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:34,43.0,319.2545,327.00,-7.7455,47.13,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:35,44.3,319.2993,327.00,-7.7007,47.86,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:37,45.6,319.3470,327.00,-7.6530,48.60,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:38,46.9,319.3964,327.00,-7.6036,49.31,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:39,48.2,319.4496,327.00,-7.5504,49.97,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:40,49.6,319.5052,327.00,-7.4948,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:42,50.9,319.5619,327.00,-7.4381,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:43,52.2,319.6200,327.00,-7.3800,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:44,53.5,319.6793,327.00,-7.3207,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:46,54.8,319.7401,327.00,-7.2599,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:47,56.1,319.7986,327.00,-7.2014,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:48,57.4,319.8667,327.00,-7.1333,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:50,58.7,319.9322,327.00,-7.0678,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:51,60.0,319.9984,327.00,-7.0016,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:52,61.3,320.0648,327.00,-6.9352,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:53,62.6,320.1317,327.00,-6.8683,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:55,63.9,320.1991,327.00,-6.8009,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:56,65.2,320.2666,327.00,-6.7334,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:57,66.5,320.3295,327.00,-6.6705,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:27:59,67.8,320.4007,327.00,-6.5993,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:00,69.1,320.4681,327.00,-6.5319,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:01,70.4,320.5359,327.00,-6.4641,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:03,71.7,320.6040,327.00,-6.3960,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:04,73.0,320.6714,327.00,-6.3286,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:05,74.3,320.7354,327.00,-6.2646,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:07,75.6,320.8027,327.00,-6.1973,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:08,76.9,320.8697,327.00,-6.1303,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:09,78.2,320.9376,327.00,-6.0624,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:10,79.5,321.0053,327.00,-5.9947,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:12,80.8,321.0727,327.00,-5.9273,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:13,82.1,321.1393,327.00,-5.8607,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:14,83.4,321.2057,327.00,-5.7943,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:16,84.7,321.2723,327.00,-5.7277,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:17,86.1,321.3388,327.00,-5.6612,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:18,87.4,321.4048,327.00,-5.5952,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:20,88.7,321.4708,327.00,-5.5292,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:21,90.0,321.5360,327.00,-5.4640,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:22,91.3,321.6014,327.00,-5.3986,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:23,92.6,321.6669,327.00,-5.3331,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:25,93.9,321.7319,327.00,-5.2681,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:26,95.2,321.7970,327.00,-5.2030,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:27,96.5,321.8615,327.00,-5.1385,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:29,97.8,321.9263,327.00,-5.0737,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:30,99.1,321.9897,327.00,-5.0103,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:31,100.4,322.0521,327.00,-4.9479,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:33,101.7,322.1150,327.00,-4.8850,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:34,103.0,322.1784,327.00,-4.8216,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:35,104.3,322.2422,327.00,-4.7578,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:37,105.6,322.3057,327.00,-4.6943,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:38,106.9,322.3694,327.00,-4.6306,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:39,108.2,322.4327,327.00,-4.5673,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:40,109.5,322.4961,327.00,-4.5039,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:42,110.8,322.5604,327.00,-4.4396,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:43,112.1,322.6245,327.00,-4.3755,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:44,113.4,322.6882,327.00,-4.3118,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:46,114.7,322.7507,327.00,-4.2493,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:47,116.0,322.8125,327.00,-4.1875,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:48,117.3,322.8746,327.00,-4.1254,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:50,118.6,322.9369,327.00,-4.0631,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:51,120.0,322.9998,327.00,-4.0002,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:52,121.3,323.0628,327.00,-3.9372,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:53,122.6,323.1263,327.00,-3.8737,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:55,123.9,323.1892,327.00,-3.8108,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:56,125.2,323.2521,327.00,-3.7479,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:57,126.5,323.3149,327.00,-3.6851,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:28:59,127.8,323.3777,327.00,-3.6223,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:00,129.1,323.4387,327.00,-3.5613,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:01,130.4,323.4997,327.00,-3.5003,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:03,131.7,323.5609,327.00,-3.4391,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:04,133.0,323.6216,327.00,-3.3784,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:05,134.3,323.6828,327.00,-3.3172,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:06,135.6,323.7447,327.00,-3.2553,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:08,136.9,323.8069,327.00,-3.1931,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:09,138.2,323.8688,327.00,-3.1312,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:10,139.5,323.9301,327.00,-3.0699,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:12,140.8,323.9916,327.00,-3.0084,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:13,142.1,324.0527,327.00,-2.9473,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:14,143.4,324.1140,327.00,-2.8860,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:16,144.7,324.1748,327.00,-2.8252,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:17,146.0,324.2353,327.00,-2.7647,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:18,147.3,324.2956,327.00,-2.7044,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:20,148.6,324.3561,327.00,-2.6439,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:21,149.9,324.4174,327.00,-2.5826,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:22,151.2,324.4785,327.00,-2.5215,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:23,152.5,324.5398,327.00,-2.4602,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:25,153.8,324.6000,327.00,-2.4000,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:26,155.1,324.6609,327.00,-2.3391,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:27,156.5,324.7216,327.00,-2.2784,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:29,157.8,324.7821,327.00,-2.2179,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:30,159.1,324.8424,327.00,-2.1576,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:31,160.4,324.9028,327.00,-2.0972,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:33,161.7,324.9634,327.00,-2.0366,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:34,163.0,325.0238,327.00,-1.9762,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:35,164.3,325.0835,327.00,-1.9165,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:36,165.6,325.1435,327.00,-1.8565,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:38,166.9,325.2028,327.00,-1.7972,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:39,168.2,325.2623,327.00,-1.7377,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:40,169.5,325.3221,327.00,-1.6779,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:42,170.8,325.3821,327.00,-1.6179,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:43,172.1,325.4427,327.00,-1.5573,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:44,173.4,325.5021,327.00,-1.4979,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:46,174.7,325.5622,327.00,-1.4378,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:47,176.0,325.6230,327.00,-1.3770,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:48,177.3,325.6838,327.00,-1.3162,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:50,178.6,325.7436,327.00,-1.2564,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:51,179.9,325.8033,327.00,-1.1967,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:52,181.2,325.8630,327.00,-1.1370,50.00,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:53,182.5,325.9226,327.00,-1.0774,49.99,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:55,183.8,325.9818,327.00,-1.0182,49.96,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:56,185.1,326.0417,327.00,-0.9583,49.93,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:57,186.4,326.1018,327.00,-0.8982,49.88,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:29:59,187.7,326.1615,327.00,-0.8385,49.85,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:00,189.0,326.2208,327.00,-0.7792,49.81,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:01,190.4,326.2800,327.00,-0.7200,49.75,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:03,191.7,326.3398,327.00,-0.6602,49.68,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:04,193.0,326.3994,327.00,-0.6006,49.61,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:05,194.3,326.4588,327.00,-0.5412,49.54,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:06,195.6,326.5142,327.00,-0.4858,49.45,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:08,196.9,326.5769,327.00,-0.4231,49.37,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:09,198.2,326.6362,327.00,-0.3638,49.27,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:10,199.5,326.6955,327.00,-0.3045,49.16,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:12,200.8,326.7511,327.00,-0.2489,49.05,2.00,2.0,18.0,55.0,HI,RAMPING
2026-09-04 17:30:13,202.1,326.8103,327.00,-0.1897,48.93,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:14,203.4,326.8697,327.00,-0.1303,48.80,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:16,204.7,326.9284,327.00,-0.0716,48.68,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:17,206.0,326.9869,327.00,-0.0131,48.54,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:18,207.3,327.0458,327.00,+0.0458,48.39,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:20,208.6,327.1050,327.00,+0.1050,48.24,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:21,209.9,327.1632,327.00,+0.1632,48.09,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:22,211.2,327.2208,327.00,+0.2208,47.94,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:23,212.5,327.2781,327.00,+0.2781,47.77,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:25,213.8,327.3358,327.00,+0.3358,47.59,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:26,215.1,327.3935,327.00,+0.3935,47.41,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:27,216.4,327.4514,327.00,+0.4514,47.23,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:29,217.7,327.5085,327.00,+0.5085,47.03,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:30,219.0,327.5649,327.00,+0.5649,46.83,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:31,220.3,327.6214,327.00,+0.6214,46.63,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:33,221.6,327.6779,327.00,+0.6779,46.41,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:34,223.0,327.7340,327.00,+0.7340,46.22,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:35,224.3,327.7887,327.00,+0.7887,46.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:36,225.6,327.8439,327.00,+0.8439,45.77,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:38,226.9,327.8991,327.00,+0.8991,45.54,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:39,228.2,327.9541,327.00,+0.9541,45.30,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:40,229.5,328.0085,327.00,+1.0085,45.06,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:42,230.8,328.0622,327.00,+1.0622,44.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:43,232.1,328.1156,327.00,+1.1156,44.56,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:44,233.4,328.1691,327.00,+1.1691,44.30,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:46,234.7,328.2229,327.00,+1.2229,44.04,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:47,236.0,328.2761,327.00,+1.2761,43.77,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:48,237.3,328.3287,327.00,+1.3287,43.49,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:49,238.6,328.3809,327.00,+1.3809,43.22,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:51,239.9,328.4328,327.00,+1.4328,42.93,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:52,241.2,328.4845,327.00,+1.4845,42.64,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:53,242.5,328.5359,327.00,+1.5359,42.35,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:55,243.8,328.5869,327.00,+1.5869,42.05,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:56,245.1,328.6375,327.00,+1.6375,41.75,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:57,246.4,328.6870,327.00,+1.6870,41.46,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:30:59,247.7,328.7365,327.00,+1.7365,41.13,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:00,249.0,328.7859,327.00,+1.7859,40.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:01,250.3,328.8346,327.00,+1.8346,40.50,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:03,251.6,328.8827,327.00,+1.8827,40.18,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:04,252.9,328.9301,327.00,+1.9301,39.85,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:05,254.2,328.9769,327.00,+1.9769,39.53,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:06,255.5,329.0234,327.00,+2.0234,39.19,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:08,256.8,329.0695,327.00,+2.0695,38.86,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:09,258.2,329.1150,327.00,+2.1150,38.52,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:10,259.5,329.1601,327.00,+2.1601,38.17,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:12,260.8,329.2043,327.00,+2.2043,37.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:13,262.1,329.2481,327.00,+2.2481,37.47,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:14,263.4,329.2914,327.00,+2.2914,37.12,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:16,264.7,329.3335,327.00,+2.3335,36.77,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:17,266.0,329.3754,327.00,+2.3754,36.40,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:18,267.3,329.4174,327.00,+2.4174,36.03,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:19,268.6,329.4595,327.00,+2.4595,35.67,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:21,269.9,329.4999,327.00,+2.4999,35.29,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:22,271.2,329.5409,327.00,+2.5409,34.91,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:23,272.5,329.5814,327.00,+2.5814,34.53,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:25,273.8,329.6205,327.00,+2.6205,34.15,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:26,275.1,329.6590,327.00,+2.6590,33.76,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:27,276.4,329.6971,327.00,+2.6971,33.39,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:29,277.7,329.7347,327.00,+2.7347,32.99,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:30,279.0,329.7719,327.00,+2.7719,32.59,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:31,280.3,329.8089,327.00,+2.8089,32.21,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:33,281.6,329.8440,327.00,+2.8440,31.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:34,282.9,329.8781,327.00,+2.8781,31.43,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:35,284.2,329.9133,327.00,+2.9133,31.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:36,285.5,329.9480,327.00,+2.9480,30.60,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:38,286.8,329.9821,327.00,+2.9821,30.19,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:39,288.2,330.0161,327.00,+3.0161,29.77,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:40,289.5,330.0496,327.00,+3.0496,29.36,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:42,290.8,330.0829,327.00,+3.0829,28.94,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:43,292.1,330.1148,327.00,+3.1148,28.52,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:44,293.4,330.1468,327.00,+3.1468,28.09,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:46,294.7,330.1785,327.00,+3.1785,27.67,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:47,296.0,330.2088,327.00,+3.2088,27.25,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:48,297.3,330.2384,327.00,+3.2384,26.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:49,298.6,330.2672,327.00,+3.2672,26.40,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:51,299.9,330.2956,327.00,+3.2956,25.96,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:52,301.2,330.3240,327.00,+3.3240,25.53,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:53,302.5,330.3514,327.00,+3.3514,25.10,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:55,303.8,330.3786,327.00,+3.3786,24.66,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:56,305.1,330.4054,327.00,+3.4054,24.22,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:57,306.4,330.4314,327.00,+3.4314,23.78,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:31:59,307.7,330.4570,327.00,+3.4570,23.34,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:00,309.0,330.4818,327.00,+3.4818,22.90,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:01,310.3,330.5062,327.00,+3.5062,22.45,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:03,311.6,330.5310,327.00,+3.5310,21.99,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:04,312.9,330.5561,327.00,+3.5561,21.54,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:05,314.2,330.5801,327.00,+3.5801,21.08,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:06,315.5,330.6033,327.00,+3.6033,20.64,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:08,316.8,330.6260,327.00,+3.6260,20.18,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:09,318.1,330.6481,327.00,+3.6481,19.73,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:10,319.4,330.6690,327.00,+3.6690,19.27,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:12,320.7,330.6902,327.00,+3.6902,18.81,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:13,322.0,330.7110,327.00,+3.7110,18.35,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:14,323.4,330.7312,327.00,+3.7312,17.90,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:16,324.7,330.7501,327.00,+3.7501,17.43,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:17,326.0,330.7695,327.00,+3.7695,16.96,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:18,327.3,330.7880,327.00,+3.7880,16.50,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:19,328.6,330.8062,327.00,+3.8062,16.04,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:21,329.9,330.8238,327.00,+3.8238,15.58,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:22,331.2,330.8402,327.00,+3.8402,15.12,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:23,332.5,330.8560,327.00,+3.8560,14.66,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:25,333.8,330.8715,327.00,+3.8715,14.19,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:26,335.1,330.8868,327.00,+3.8868,13.72,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:27,336.4,330.9015,327.00,+3.9015,13.26,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:29,337.7,330.9152,327.00,+3.9152,12.79,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:30,339.0,330.9282,327.00,+3.9282,12.37,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:31,340.3,330.9394,327.00,+3.9394,11.87,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:32,341.6,330.9513,327.00,+3.9513,11.44,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:34,342.9,330.9629,327.00,+3.9629,10.97,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:35,344.2,330.9754,327.00,+3.9754,10.50,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:36,345.5,330.9857,327.00,+3.9857,10.05,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:38,346.8,330.9954,327.00,+3.9954,9.59,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:39,348.1,331.0040,327.00,+4.0040,9.13,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:40,349.4,331.0121,327.00,+4.0121,8.66,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:42,350.7,331.0194,327.00,+4.0194,8.20,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:43,352.0,331.0275,327.00,+4.0275,7.74,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:44,353.3,331.0344,327.00,+4.0344,7.28,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:46,354.6,331.0414,327.00,+4.0414,6.81,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:47,355.9,331.0484,327.00,+4.0484,6.34,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:48,357.2,331.0545,327.00,+4.0545,5.88,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:49,358.6,331.0599,327.00,+4.0599,5.42,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:51,359.9,331.0646,327.00,+4.0646,4.96,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:52,361.2,331.0692,327.00,+4.0692,4.50,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:53,362.5,331.0735,327.00,+4.0735,4.03,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:55,363.8,331.0772,327.00,+4.0772,3.59,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:56,365.1,331.0797,327.00,+4.0797,3.12,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:57,366.4,331.0823,327.00,+4.0823,2.67,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:32:59,367.7,331.0843,327.00,+4.0843,2.21,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:00,369.0,331.0836,327.00,+4.0836,1.82,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:01,370.3,331.0804,327.00,+4.0804,1.38,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:02,371.6,331.0783,327.00,+4.0783,0.91,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:04,372.9,331.0771,327.00,+4.0771,0.47,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:05,374.2,331.0755,327.00,+4.0755,0.02,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:06,375.5,331.0731,327.00,+4.0731,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:08,376.8,331.0714,327.00,+4.0714,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:09,378.1,331.0702,327.00,+4.0702,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:10,379.4,331.0685,327.00,+4.0685,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:12,380.7,331.0662,327.00,+4.0662,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
2026-09-04 17:33:13,382.0,331.0630,327.00,+4.0630,0.00,2.00,2.0,18.0,55.0,HI,SETTLED
