Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 18:14:11,0.0,339.8970,345.00,-5.1030,10.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:12,1.4,339.9043,345.00,-5.0957,10.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:14,2.8,339.9120,345.00,-5.0880,10.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:15,4.2,339.9189,345.00,-5.0811,10.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:16,5.6,339.9263,345.00,-5.0737,10.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:18,7.0,339.9340,345.00,-5.0660,10.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:19,8.4,339.9424,345.00,-5.0576,10.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:21,9.8,339.9500,345.00,-5.0500,10.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:22,11.2,339.9568,345.00,-5.0432,10.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:23,12.6,339.9640,345.00,-5.0360,10.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:25,14.0,339.9712,345.00,-5.0288,10.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:26,15.4,339.9782,345.00,-5.0218,10.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:28,16.8,339.9851,345.00,-5.0149,10.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:29,18.3,339.9924,345.00,-5.0076,11.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:30,19.7,340.0008,345.00,-4.9992,11.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:32,21.1,340.0087,345.00,-4.9913,11.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:33,22.5,340.0163,345.00,-4.9837,11.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:35,23.9,340.0239,345.00,-4.9761,11.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:36,25.3,340.0318,345.00,-4.9682,11.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:37,26.7,340.0396,345.00,-4.9604,11.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:39,28.1,340.0476,345.00,-4.9524,11.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:40,29.5,340.0545,345.00,-4.9455,11.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:42,30.9,340.0621,345.00,-4.9379,11.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:43,32.3,340.0699,345.00,-4.9301,11.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:44,33.7,340.0778,345.00,-4.9222,11.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:46,35.1,340.0851,345.00,-4.9149,11.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:47,36.5,340.0931,345.00,-4.9069,11.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:49,37.9,340.1011,345.00,-4.8989,11.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:50,39.3,340.1096,345.00,-4.8904,11.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:51,40.7,340.1178,345.00,-4.8822,11.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:53,42.1,340.1258,345.00,-4.8742,11.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:54,43.5,340.1339,345.00,-4.8661,11.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:56,44.9,340.1429,345.00,-4.8571,12.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:57,46.3,340.1516,345.00,-4.8484,12.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:14:58,47.7,340.1599,345.00,-4.8401,12.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:00,49.1,340.1681,345.00,-4.8319,12.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:01,50.5,340.1757,345.00,-4.8243,12.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:03,51.9,340.1847,345.00,-4.8153,12.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:04,53.3,340.1940,345.00,-4.8060,12.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:05,54.7,340.2022,345.00,-4.7978,12.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:07,56.2,340.2099,345.00,-4.7901,12.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:08,57.6,340.2188,345.00,-4.7812,12.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:10,59.0,340.2270,345.00,-4.7730,12.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:11,60.4,340.2348,345.00,-4.7652,12.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:13,61.8,340.2429,345.00,-4.7571,12.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:14,63.2,340.2512,345.00,-4.7488,13.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:15,64.6,340.2606,345.00,-4.7394,13.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:17,66.0,340.2715,345.00,-4.7285,13.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:18,67.4,340.2819,345.00,-4.7181,13.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:20,68.8,340.2917,345.00,-4.7083,13.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:21,70.2,340.3026,345.00,-4.6974,13.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:22,71.6,340.3130,345.00,-4.6870,13.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:24,73.0,340.3238,345.00,-4.6762,13.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:25,74.4,340.3342,345.00,-4.6658,13.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:27,75.8,340.3445,345.00,-4.6555,13.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:28,77.2,340.3543,345.00,-4.6457,13.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:29,78.6,340.3642,345.00,-4.6358,14.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:31,80.0,340.3751,345.00,-4.6249,14.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:32,81.4,340.3856,345.00,-4.6144,14.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:34,82.8,340.3966,345.00,-4.6034,14.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:35,84.2,340.4072,345.00,-4.5928,14.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:36,85.6,340.4187,345.00,-4.5813,14.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:38,87.0,340.4304,345.00,-4.5696,14.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:39,88.4,340.4422,345.00,-4.5578,14.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:41,89.8,340.4540,345.00,-4.5460,14.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:42,91.2,340.4659,345.00,-4.5341,14.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:43,92.6,340.4784,345.00,-4.5216,15.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:45,94.0,340.4900,345.00,-4.5100,15.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:46,95.4,340.5015,345.00,-4.4985,15.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:48,96.9,340.5142,345.00,-4.4858,15.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:49,98.3,340.5275,345.00,-4.4725,15.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:50,99.7,340.5408,345.00,-4.4592,15.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:52,101.1,340.5529,345.00,-4.4471,15.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:53,102.5,340.5656,345.00,-4.4344,15.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:55,103.9,340.5783,345.00,-4.4217,15.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:56,105.3,340.5912,345.00,-4.4088,15.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:57,106.7,340.6045,345.00,-4.3955,16.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:15:59,108.1,340.6171,345.00,-4.3829,16.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:00,109.5,340.6298,345.00,-4.3702,16.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:02,110.9,340.6429,345.00,-4.3571,16.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:03,112.3,340.6573,345.00,-4.3427,16.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:04,113.7,340.6704,345.00,-4.3296,16.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:06,115.1,340.6839,345.00,-4.3161,16.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:07,116.5,340.6981,345.00,-4.3019,16.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:09,117.9,340.7115,345.00,-4.2885,16.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:10,119.3,340.7267,345.00,-4.2733,17.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:11,120.7,340.7410,345.00,-4.2590,17.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:13,122.1,340.7550,345.00,-4.2450,17.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:14,123.5,340.7690,345.00,-4.2310,17.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:16,124.9,340.7843,345.00,-4.2157,17.53,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:17,126.3,340.7996,345.00,-4.2004,17.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:18,127.7,340.8149,345.00,-4.1851,17.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:20,129.1,340.8306,345.00,-4.1694,17.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:21,130.5,340.8463,345.00,-4.1537,17.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:23,131.9,340.8625,345.00,-4.1375,18.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:24,133.3,340.8795,345.00,-4.1205,18.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:25,134.8,340.8959,345.00,-4.1041,18.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:27,136.2,340.9124,345.00,-4.0876,18.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:28,137.6,340.9288,345.00,-4.0712,18.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:30,139.0,340.9465,345.00,-4.0535,18.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:31,140.4,340.9625,345.00,-4.0375,18.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:33,141.8,340.9791,345.00,-4.0209,18.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:34,143.2,340.9958,345.00,-4.0042,18.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:35,144.6,341.0120,345.00,-3.9880,19.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:37,146.0,341.0293,345.00,-3.9707,19.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:38,147.4,341.0470,345.00,-3.9530,19.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:40,148.8,341.0650,345.00,-3.9350,19.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:41,150.2,341.0825,345.00,-3.9175,19.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:42,151.6,341.1010,345.00,-3.8990,19.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:44,153.0,341.1180,345.00,-3.8820,19.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:45,154.4,341.1364,345.00,-3.8636,19.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:47,155.8,341.1548,345.00,-3.8452,19.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:48,157.2,341.1731,345.00,-3.8269,20.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:49,158.6,341.1927,345.00,-3.8073,20.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:51,160.0,341.2107,345.00,-3.7893,20.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:52,161.4,341.2289,345.00,-3.7711,20.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:54,162.8,341.2483,345.00,-3.7517,20.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:55,164.2,341.2675,345.00,-3.7325,20.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:56,165.6,341.2881,345.00,-3.7119,20.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:58,167.0,341.3070,345.00,-3.6930,20.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:16:59,168.4,341.3261,345.00,-3.6739,20.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:01,169.8,341.3462,345.00,-3.6538,21.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:02,171.2,341.3673,345.00,-3.6327,21.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:03,172.7,341.3871,345.00,-3.6129,21.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:05,174.1,341.4074,345.00,-3.5926,21.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:06,175.5,341.4283,345.00,-3.5717,21.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:08,176.9,341.4486,345.00,-3.5514,21.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:09,178.3,341.4704,345.00,-3.5296,21.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:10,179.7,341.4909,345.00,-3.5091,21.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:12,181.1,341.5122,345.00,-3.4878,21.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:13,182.5,341.5337,345.00,-3.4663,22.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:15,183.9,341.5544,345.00,-3.4456,22.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:16,185.3,341.5764,345.00,-3.4236,22.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:17,186.7,341.5981,345.00,-3.4019,22.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:19,188.1,341.6200,345.00,-3.3800,22.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:20,189.5,341.6422,345.00,-3.3578,22.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:22,190.9,341.6643,345.00,-3.3357,22.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:23,192.3,341.6883,345.00,-3.3117,22.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:24,193.7,341.7107,345.00,-3.2893,22.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:26,195.1,341.7324,345.00,-3.2676,22.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:27,196.5,341.7546,345.00,-3.2454,22.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:29,197.9,341.7773,345.00,-3.2227,23.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:30,199.3,341.8017,345.00,-3.1983,23.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:31,200.7,341.8246,345.00,-3.1754,23.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:33,202.1,341.8476,345.00,-3.1524,23.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:34,203.5,341.8711,345.00,-3.1289,23.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:36,204.9,341.8949,345.00,-3.1051,23.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:37,206.3,341.9197,345.00,-3.0803,23.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:38,207.7,341.9437,345.00,-3.0563,23.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:40,209.1,341.9675,345.00,-3.0325,23.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:41,210.5,341.9922,345.00,-3.0078,23.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:43,211.9,342.0179,345.00,-2.9821,23.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:44,213.3,342.0417,345.00,-2.9583,24.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:45,214.8,342.0657,345.00,-2.9343,24.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:47,216.2,342.0893,345.00,-2.9107,24.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:48,217.6,342.1122,345.00,-2.8878,24.34,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:50,219.0,342.1369,345.00,-2.8631,24.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:51,220.4,342.1605,345.00,-2.8395,24.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:53,221.8,342.1841,345.00,-2.8159,24.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:54,223.2,342.2088,345.00,-2.7912,24.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:55,224.6,342.2344,345.00,-2.7656,24.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:57,226.0,342.2594,345.00,-2.7406,24.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:17:58,227.4,342.2842,345.00,-2.7158,24.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:00,228.8,342.3094,345.00,-2.6906,24.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:01,230.2,342.3347,345.00,-2.6653,25.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:02,231.6,342.3613,345.00,-2.6387,25.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:04,233.0,342.3872,345.00,-2.6128,25.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:05,234.4,342.4136,345.00,-2.5864,25.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:07,235.8,342.4394,345.00,-2.5606,25.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:08,237.2,342.4652,345.00,-2.5348,25.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:09,238.6,342.4929,345.00,-2.5071,25.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:11,240.0,342.5197,345.00,-2.4803,25.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:12,241.4,342.5461,345.00,-2.4539,25.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:14,242.8,342.5729,345.00,-2.4271,25.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:15,244.2,342.6018,345.00,-2.3982,25.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:16,245.6,342.6287,345.00,-2.3713,25.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:18,247.0,342.6555,345.00,-2.3445,25.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:19,248.4,342.6836,345.00,-2.3164,25.92,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:21,249.8,342.7109,345.00,-2.2891,25.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:22,251.3,342.7402,345.00,-2.2598,26.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:23,252.7,342.7679,345.00,-2.2321,26.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:25,254.1,342.7955,345.00,-2.2045,26.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:26,255.5,342.8233,345.00,-2.1767,26.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:28,256.9,342.8508,345.00,-2.1492,26.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:29,258.3,342.8802,345.00,-2.1198,26.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:30,259.7,342.9067,345.00,-2.0933,26.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:32,261.1,342.9337,345.00,-2.0663,26.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:33,262.5,342.9608,345.00,-2.0392,26.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:35,263.9,342.9884,345.00,-2.0116,26.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:36,265.3,343.0173,345.00,-1.9827,26.56,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:37,266.7,343.0455,345.00,-1.9545,26.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:39,268.1,343.0739,345.00,-1.9261,26.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:40,269.5,343.1024,345.00,-1.8976,26.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:42,270.9,343.1327,345.00,-1.8673,26.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:43,272.3,343.1616,345.00,-1.8384,26.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:44,273.7,343.1900,345.00,-1.8100,26.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:46,275.1,343.2189,345.00,-1.7811,26.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:47,276.5,343.2470,345.00,-1.7530,26.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:49,277.9,343.2771,345.00,-1.7229,26.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:50,279.3,343.3055,345.00,-1.6945,26.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:51,280.7,343.3345,345.00,-1.6655,26.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:53,282.1,343.3639,345.00,-1.6361,26.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:54,283.5,343.3950,345.00,-1.6050,27.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:56,284.9,343.4261,345.00,-1.5739,27.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:57,286.3,343.4559,345.00,-1.5441,27.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:18:58,287.7,343.4861,345.00,-1.5139,27.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:00,289.2,343.5158,345.00,-1.4842,27.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:01,290.6,343.5454,345.00,-1.4546,27.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:03,292.0,343.5760,345.00,-1.4240,27.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:04,293.4,343.6048,345.00,-1.3952,27.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:06,294.8,343.6341,345.00,-1.3659,27.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:07,296.2,343.6633,345.00,-1.3367,27.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:08,297.6,343.6942,345.00,-1.3058,27.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:10,299.0,343.7236,345.00,-1.2764,27.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:11,300.4,343.7532,345.00,-1.2468,27.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:13,301.8,343.7819,345.00,-1.2181,27.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:14,303.2,343.8112,345.00,-1.1888,27.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:15,304.6,343.8429,345.00,-1.1571,27.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:17,306.0,343.8725,345.00,-1.1275,27.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:18,307.4,343.9022,345.00,-1.0978,27.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:20,308.8,343.9318,345.00,-1.0682,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:21,310.2,343.9612,345.00,-1.0388,27.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:22,311.6,343.9912,345.00,-1.0088,27.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:24,313.0,344.0209,345.00,-0.9791,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:25,314.4,344.0502,345.00,-0.9498,27.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:27,315.8,344.0816,345.00,-0.9184,27.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:28,317.2,344.1113,345.00,-0.8887,27.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:29,318.6,344.1410,345.00,-0.8590,27.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:31,320.0,344.1706,345.00,-0.8294,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:32,321.4,344.2000,345.00,-0.8000,27.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:34,322.8,344.2305,345.00,-0.7695,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:35,324.2,344.2595,345.00,-0.7405,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:36,325.6,344.2882,345.00,-0.7118,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:38,327.0,344.3165,345.00,-0.6835,27.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:39,328.4,344.3474,345.00,-0.6526,27.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:41,329.9,344.3771,345.00,-0.6229,27.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:42,331.3,344.4072,345.00,-0.5928,27.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:43,332.7,344.4373,345.00,-0.5627,27.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:45,334.1,344.4664,345.00,-0.5336,27.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:46,335.5,344.4967,345.00,-0.5033,27.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:48,336.9,344.5257,345.00,-0.4743,27.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:49,338.3,344.5542,345.00,-0.4458,27.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:50,339.7,344.5825,345.00,-0.4175,27.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:52,341.1,344.6122,345.00,-0.3878,27.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:53,342.5,344.6407,345.00,-0.3593,27.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:55,343.9,344.6700,345.00,-0.3300,27.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:56,345.3,344.6988,345.00,-0.3012,27.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:57,346.7,344.7275,345.00,-0.2725,27.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:19:59,348.1,344.7580,345.00,-0.2420,27.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:00,349.5,344.7872,345.00,-0.2128,27.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:02,350.9,344.8162,345.00,-0.1838,27.03,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:03,352.3,344.8454,345.00,-0.1546,27.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:04,353.7,344.8749,345.00,-0.1251,26.97,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:06,355.1,344.9057,345.00,-0.0943,26.95,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:07,356.5,344.9347,345.00,-0.0653,26.91,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:09,357.9,344.9636,345.00,-0.0364,26.87,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:10,359.3,344.9930,345.00,-0.0070,26.80,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:11,360.7,345.0222,345.00,+0.0222,26.72,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:13,362.1,345.0538,345.00,+0.0538,26.65,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:14,363.5,345.0828,345.00,+0.0828,26.56,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:16,364.9,345.1118,345.00,+0.1118,26.47,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:17,366.3,345.1402,345.00,+0.1402,26.39,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:18,367.7,345.1689,345.00,+0.1689,26.28,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:20,369.1,345.1995,345.00,+0.1995,26.20,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:20:21,370.6,345.2279,345.00,+0.2279,26.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:23,372.0,345.2561,345.00,+0.2561,25.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:24,373.4,345.2844,345.00,+0.2844,25.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:26,374.8,345.3123,345.00,+0.3123,25.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:27,376.2,345.3418,345.00,+0.3418,25.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:28,377.6,345.3695,345.00,+0.3695,25.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:30,379.0,345.3971,345.00,+0.3971,25.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:31,380.4,345.4241,345.00,+0.4241,25.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:33,381.8,345.4499,345.00,+0.4499,25.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:34,383.2,345.4742,345.00,+0.4742,25.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:35,384.6,345.4993,345.00,+0.4993,24.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:37,386.0,345.5247,345.00,+0.5247,24.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:38,387.4,345.5505,345.00,+0.5505,24.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:40,388.8,345.5783,345.00,+0.5783,24.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:41,390.2,345.6041,345.00,+0.6041,24.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:42,391.6,345.6296,345.00,+0.6296,24.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:44,393.0,345.6549,345.00,+0.6549,24.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:45,394.4,345.6814,345.00,+0.6814,24.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:47,395.8,345.7070,345.00,+0.7070,23.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:48,397.2,345.7326,345.00,+0.7326,23.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:49,398.6,345.7583,345.00,+0.7583,23.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:51,400.0,345.7834,345.00,+0.7834,23.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:52,401.4,345.8096,345.00,+0.8096,23.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:54,402.8,345.8337,345.00,+0.8337,23.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:55,404.2,345.8579,345.00,+0.8579,22.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:56,405.6,345.8825,345.00,+0.8825,22.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:58,407.0,345.9070,345.00,+0.9070,22.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:20:59,408.4,345.9320,345.00,+0.9320,22.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:01,409.9,345.9559,345.00,+0.9559,22.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:02,411.3,345.9799,345.00,+0.9799,22.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:03,412.7,346.0034,345.00,+1.0034,21.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:05,414.1,346.0276,345.00,+1.0276,21.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:06,415.5,346.0522,345.00,+1.0522,21.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:08,416.9,346.0749,345.00,+1.0749,21.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:09,418.3,346.0969,345.00,+1.0969,21.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:10,419.7,346.1189,345.00,+1.1189,20.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:12,421.1,346.1403,345.00,+1.1403,20.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:13,422.5,346.1624,345.00,+1.1624,20.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:15,423.9,346.1835,345.00,+1.1835,20.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:16,425.3,346.2043,345.00,+1.2043,20.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:17,426.7,346.2243,345.00,+1.2243,19.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:19,428.1,346.2454,345.00,+1.2454,19.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:20,429.5,346.2654,345.00,+1.2654,19.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:22,430.9,346.2856,345.00,+1.2856,19.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:23,432.3,346.3054,345.00,+1.3054,19.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:24,433.7,346.3246,345.00,+1.3246,18.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:26,435.1,346.3445,345.00,+1.3445,18.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:27,436.5,346.3633,345.00,+1.3633,18.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:29,437.9,346.3819,345.00,+1.3819,18.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:30,439.3,346.4004,345.00,+1.4004,18.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:31,440.7,346.4178,345.00,+1.4178,17.92,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:33,442.1,346.4369,345.00,+1.4369,17.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:34,443.5,346.4548,345.00,+1.4548,17.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:36,444.9,346.4721,345.00,+1.4721,17.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:37,446.3,346.4889,345.00,+1.4889,17.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:38,447.7,346.5059,345.00,+1.5059,16.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:40,449.2,346.5222,345.00,+1.5222,16.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:41,450.6,346.5384,345.00,+1.5384,16.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:43,452.0,346.5544,345.00,+1.5544,16.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:44,453.4,346.5701,345.00,+1.5701,15.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:46,454.8,346.5850,345.00,+1.5850,15.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:47,456.2,346.6010,345.00,+1.6010,15.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:48,457.6,346.6155,345.00,+1.6155,15.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:50,459.0,346.6297,345.00,+1.6297,15.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:51,460.4,346.6443,345.00,+1.6443,14.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:53,461.8,346.6592,345.00,+1.6592,14.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:54,463.2,346.6720,345.00,+1.6720,14.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:55,464.6,346.6850,345.00,+1.6850,14.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:57,466.0,346.6983,345.00,+1.6983,13.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:21:58,467.4,346.7108,345.00,+1.7108,13.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:00,468.8,346.7233,345.00,+1.7233,13.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:01,470.2,346.7350,345.00,+1.7350,13.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:02,471.6,346.7462,345.00,+1.7462,12.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:04,473.0,346.7571,345.00,+1.7571,12.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:05,474.4,346.7678,345.00,+1.7678,12.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:07,475.8,346.7771,345.00,+1.7771,12.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:08,477.2,346.7867,345.00,+1.7867,12.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:09,478.6,346.7964,345.00,+1.7964,11.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:11,480.0,346.8058,345.00,+1.8058,11.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:12,481.4,346.8161,345.00,+1.8161,11.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:14,482.8,346.8253,345.00,+1.8253,11.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:15,484.2,346.8338,345.00,+1.8338,10.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:16,485.6,346.8420,345.00,+1.8420,10.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:18,487.0,346.8498,345.00,+1.8498,10.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:19,488.5,346.8581,345.00,+1.8581,10.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:21,489.9,346.8653,345.00,+1.8653,9.92,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:22,491.3,346.8726,345.00,+1.8726,9.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:23,492.7,346.8802,345.00,+1.8802,9.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:25,494.1,346.8872,345.00,+1.8872,9.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:26,495.5,346.8932,345.00,+1.8932,8.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:28,496.9,346.8989,345.00,+1.8989,8.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:29,498.3,346.9042,345.00,+1.9042,8.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:30,499.7,346.9094,345.00,+1.9094,8.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:32,501.1,346.9147,345.00,+1.9147,8.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:33,502.5,346.9197,345.00,+1.9197,7.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:35,503.9,346.9247,345.00,+1.9247,7.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:36,505.3,346.9296,345.00,+1.9296,7.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:37,506.7,346.9340,345.00,+1.9340,7.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:39,508.1,346.9378,345.00,+1.9378,6.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:40,509.5,346.9412,345.00,+1.9412,6.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:42,510.9,346.9445,345.00,+1.9445,6.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:43,512.3,346.9472,345.00,+1.9472,6.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:44,513.7,346.9502,345.00,+1.9502,5.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:46,515.1,346.9527,345.00,+1.9527,5.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:47,516.5,346.9545,345.00,+1.9545,5.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:49,517.9,346.9562,345.00,+1.9562,5.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:50,519.3,346.9577,345.00,+1.9577,4.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:51,520.7,346.9587,345.00,+1.9587,4.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:53,522.1,346.9587,345.00,+1.9587,4.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:54,523.5,346.9590,345.00,+1.9590,4.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:56,525.0,346.9601,345.00,+1.9601,4.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:57,526.4,346.9608,345.00,+1.9608,3.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:22:59,527.8,346.9609,345.00,+1.9609,3.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:00,529.2,346.9600,345.00,+1.9600,3.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:01,530.6,346.9594,345.00,+1.9594,3.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:03,532.0,346.9587,345.00,+1.9587,2.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:04,533.4,346.9575,345.00,+1.9575,2.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:06,534.8,346.9563,345.00,+1.9563,2.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:07,536.2,346.9552,345.00,+1.9552,2.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:08,537.6,346.9530,345.00,+1.9530,2.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:10,539.0,346.9501,345.00,+1.9501,1.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:11,540.4,346.9470,345.00,+1.9470,1.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:13,541.8,346.9438,345.00,+1.9438,1.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:14,543.2,346.9404,345.00,+1.9404,1.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:15,544.6,346.9366,345.00,+1.9366,0.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:17,546.0,346.9324,345.00,+1.9324,0.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:18,547.4,346.9278,345.00,+1.9278,0.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:20,548.8,346.9231,345.00,+1.9231,0.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:21,550.2,346.9185,345.00,+1.9185,0.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:22,551.6,346.9145,345.00,+1.9145,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:24,553.0,346.9106,345.00,+1.9106,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:25,554.4,346.9057,345.00,+1.9057,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:27,555.8,346.9012,345.00,+1.9012,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:28,557.2,346.8962,345.00,+1.8962,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:29,558.6,346.8907,345.00,+1.8907,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:31,560.0,346.8849,345.00,+1.8849,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:32,561.4,346.8783,345.00,+1.8783,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:34,562.8,346.8718,345.00,+1.8718,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:35,564.2,346.8658,345.00,+1.8658,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:36,565.7,346.8590,345.00,+1.8590,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:38,567.1,346.8521,345.00,+1.8521,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:39,568.5,346.8457,345.00,+1.8457,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:41,569.9,346.8386,345.00,+1.8386,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:42,571.3,346.8320,345.00,+1.8320,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:43,572.7,346.8254,345.00,+1.8254,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:45,574.1,346.8179,345.00,+1.8179,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:46,575.5,346.8109,345.00,+1.8109,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:48,576.9,346.8039,345.00,+1.8039,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:49,578.3,346.7968,345.00,+1.7968,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:50,579.7,346.7894,345.00,+1.7894,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:52,581.1,346.7823,345.00,+1.7823,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:53,582.5,346.7749,345.00,+1.7749,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:55,583.9,346.7669,345.00,+1.7669,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:56,585.3,346.7601,345.00,+1.7601,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:57,586.7,346.7526,345.00,+1.7526,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:23:59,588.1,346.7449,345.00,+1.7449,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:00,589.5,346.7369,345.00,+1.7369,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:02,590.9,346.7296,345.00,+1.7296,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:03,592.3,346.7217,345.00,+1.7217,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:04,593.7,346.7137,345.00,+1.7137,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:06,595.1,346.7071,345.00,+1.7071,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:07,596.5,346.6992,345.00,+1.6992,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:09,597.9,346.6911,345.00,+1.6911,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:10,599.3,346.6835,345.00,+1.6835,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:11,600.7,346.6753,345.00,+1.6753,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:13,602.1,346.6676,345.00,+1.6676,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:14,603.6,346.6598,345.00,+1.6598,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:16,605.0,346.6520,345.00,+1.6520,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:17,606.4,346.6438,345.00,+1.6438,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:19,607.8,346.6365,345.00,+1.6365,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:20,609.2,346.6295,345.00,+1.6295,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:21,610.6,346.6219,345.00,+1.6219,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:23,612.0,346.6150,345.00,+1.6150,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:24,613.4,346.6071,345.00,+1.6071,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:26,614.8,346.5995,345.00,+1.5995,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:27,616.2,346.5919,345.00,+1.5919,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:28,617.6,346.5843,345.00,+1.5843,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:30,619.0,346.5764,345.00,+1.5764,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:31,620.4,346.5677,345.00,+1.5677,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:33,621.8,346.5598,345.00,+1.5598,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:34,623.2,346.5532,345.00,+1.5532,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:35,624.6,346.5456,345.00,+1.5456,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:37,626.0,346.5373,345.00,+1.5373,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:38,627.4,346.5294,345.00,+1.5294,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:40,628.8,346.5217,345.00,+1.5217,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:41,630.2,346.5142,345.00,+1.5142,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:42,631.6,346.5067,345.00,+1.5067,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:44,633.0,346.4989,345.00,+1.4989,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:45,634.4,346.4912,345.00,+1.4912,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:47,635.8,346.4840,345.00,+1.4840,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:48,637.2,346.4767,345.00,+1.4767,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:49,638.6,346.4692,345.00,+1.4692,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:51,640.0,346.4614,345.00,+1.4614,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:52,641.4,346.4536,345.00,+1.4536,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:54,642.9,346.4466,345.00,+1.4466,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:55,644.3,346.4389,345.00,+1.4389,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:56,645.7,346.4311,345.00,+1.4311,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:58,647.1,346.4235,345.00,+1.4235,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:24:59,648.5,346.4162,345.00,+1.4162,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:01,649.9,346.4094,345.00,+1.4094,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:02,651.3,346.4020,345.00,+1.4020,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:03,652.7,346.3945,345.00,+1.3945,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:05,654.1,346.3874,345.00,+1.3874,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:06,655.5,346.3804,345.00,+1.3804,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:08,656.9,346.3732,345.00,+1.3732,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:09,658.3,346.3662,345.00,+1.3662,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:10,659.7,346.3588,345.00,+1.3588,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:12,661.1,346.3513,345.00,+1.3513,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:13,662.5,346.3439,345.00,+1.3439,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:15,663.9,346.3364,345.00,+1.3364,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:16,665.3,346.3289,345.00,+1.3289,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:17,666.7,346.3215,345.00,+1.3215,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:19,668.1,346.3145,345.00,+1.3145,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:20,669.5,346.3077,345.00,+1.3077,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:22,670.9,346.3010,345.00,+1.3010,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:23,672.3,346.2935,345.00,+1.2935,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:24,673.7,346.2859,345.00,+1.2859,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:26,675.1,346.2780,345.00,+1.2780,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:27,676.5,346.2700,345.00,+1.2700,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:29,677.9,346.2618,345.00,+1.2618,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:30,679.3,346.2537,345.00,+1.2537,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:31,680.8,346.2468,345.00,+1.2468,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:33,682.2,346.2398,345.00,+1.2398,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:34,683.6,346.2329,345.00,+1.2329,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:36,685.0,346.2265,345.00,+1.2265,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:37,686.4,346.2185,345.00,+1.2185,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:39,687.8,346.2112,345.00,+1.2112,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:40,689.2,346.2039,345.00,+1.2039,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:41,690.6,346.1963,345.00,+1.1963,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:43,692.0,346.1893,345.00,+1.1893,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:44,693.4,346.1814,345.00,+1.1814,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:46,694.8,346.1734,345.00,+1.1734,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:47,696.2,346.1657,345.00,+1.1657,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:48,697.6,346.1582,345.00,+1.1582,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:50,699.0,346.1509,345.00,+1.1509,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:51,700.4,346.1437,345.00,+1.1437,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:53,701.8,346.1368,345.00,+1.1368,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:54,703.2,346.1295,345.00,+1.1295,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:55,704.6,346.1226,345.00,+1.1226,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:57,706.0,346.1153,345.00,+1.1153,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:25:58,707.4,346.1087,345.00,+1.1087,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:00,708.8,346.1020,345.00,+1.1020,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:01,710.2,346.0947,345.00,+1.0947,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:02,711.6,346.0869,345.00,+1.0869,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:04,713.0,346.0795,345.00,+1.0795,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:05,714.4,346.0729,345.00,+1.0729,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:07,715.8,346.0660,345.00,+1.0660,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:08,717.2,346.0586,345.00,+1.0586,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:09,718.7,346.0509,345.00,+1.0509,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:11,720.1,346.0439,345.00,+1.0439,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:12,721.5,346.0363,345.00,+1.0363,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:14,722.9,346.0291,345.00,+1.0291,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:15,724.3,346.0222,345.00,+1.0222,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:16,725.7,346.0144,345.00,+1.0144,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:18,727.1,346.0075,345.00,+1.0075,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:19,728.5,346.0002,345.00,+1.0002,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:21,729.9,345.9934,345.00,+0.9934,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:22,731.3,345.9869,345.00,+0.9869,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:23,732.7,345.9794,345.00,+0.9794,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:25,734.1,345.9723,345.00,+0.9723,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:26,735.5,345.9656,345.00,+0.9656,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:28,736.9,345.9584,345.00,+0.9584,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:29,738.3,345.9507,345.00,+0.9507,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:30,739.7,345.9442,345.00,+0.9442,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:32,741.1,345.9373,345.00,+0.9373,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:33,742.5,345.9313,345.00,+0.9313,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:35,743.9,345.9258,345.00,+0.9258,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:36,745.3,345.9190,345.00,+0.9190,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:37,746.7,345.9118,345.00,+0.9118,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:39,748.1,345.9047,345.00,+0.9047,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:40,749.5,345.8980,345.00,+0.8980,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:42,750.9,345.8921,345.00,+0.8921,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:43,752.3,345.8853,345.00,+0.8853,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:44,753.7,345.8782,345.00,+0.8782,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:46,755.1,345.8710,345.00,+0.8710,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:47,756.6,345.8640,345.00,+0.8640,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:49,758.0,345.8567,345.00,+0.8567,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:50,759.4,345.8500,345.00,+0.8500,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:52,760.8,345.8430,345.00,+0.8430,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:53,762.2,345.8354,345.00,+0.8354,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:54,763.6,345.8289,345.00,+0.8289,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:56,765.0,345.8214,345.00,+0.8214,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:57,766.4,345.8141,345.00,+0.8141,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:26:59,767.8,345.8061,345.00,+0.8061,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:00,769.2,345.7982,345.00,+0.7982,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:01,770.6,345.7906,345.00,+0.7906,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:03,772.0,345.7831,345.00,+0.7831,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:04,773.4,345.7758,345.00,+0.7758,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:06,774.8,345.7685,345.00,+0.7685,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:07,776.2,345.7611,345.00,+0.7611,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:08,777.6,345.7538,345.00,+0.7538,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:10,779.0,345.7464,345.00,+0.7464,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:11,780.4,345.7393,345.00,+0.7393,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:13,781.8,345.7321,345.00,+0.7321,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:14,783.2,345.7255,345.00,+0.7255,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:15,784.6,345.7184,345.00,+0.7184,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:17,786.0,345.7111,345.00,+0.7111,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:18,787.4,345.7036,345.00,+0.7036,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:20,788.8,345.6961,345.00,+0.6961,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:21,790.2,345.6885,345.00,+0.6885,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:22,791.6,345.6814,345.00,+0.6814,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:24,793.0,345.6743,345.00,+0.6743,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:25,794.5,345.6672,345.00,+0.6672,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:27,795.9,345.6599,345.00,+0.6599,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:28,797.3,345.6521,345.00,+0.6521,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:29,798.7,345.6446,345.00,+0.6446,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:31,800.1,345.6381,345.00,+0.6381,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:32,801.5,345.6311,345.00,+0.6311,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:34,802.9,345.6241,345.00,+0.6241,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:35,804.3,345.6162,345.00,+0.6162,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:36,805.7,345.6089,345.00,+0.6089,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:38,807.1,345.6015,345.00,+0.6015,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:39,808.5,345.5942,345.00,+0.5942,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:41,809.9,345.5864,345.00,+0.5864,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:42,811.3,345.5789,345.00,+0.5789,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:43,812.7,345.5714,345.00,+0.5714,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:45,814.1,345.5644,345.00,+0.5644,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:46,815.5,345.5570,345.00,+0.5570,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:48,816.9,345.5499,345.00,+0.5499,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:49,818.3,345.5431,345.00,+0.5431,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:50,819.7,345.5356,345.00,+0.5356,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:52,821.1,345.5282,345.00,+0.5282,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:53,822.5,345.5215,345.00,+0.5215,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:55,823.9,345.5142,345.00,+0.5142,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:56,825.3,345.5071,345.00,+0.5071,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:57,826.7,345.5001,345.00,+0.5001,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:27:59,828.1,345.4927,345.00,+0.4927,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:00,829.5,345.4860,345.00,+0.4860,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:02,830.9,345.4800,345.00,+0.4800,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:03,832.4,345.4735,345.00,+0.4735,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:04,833.8,345.4667,345.00,+0.4667,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:06,835.2,345.4597,345.00,+0.4597,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:07,836.6,345.4524,345.00,+0.4524,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:09,838.0,345.4457,345.00,+0.4457,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:10,839.4,345.4385,345.00,+0.4385,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:12,840.8,345.4313,345.00,+0.4313,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:13,842.2,345.4240,345.00,+0.4240,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:14,843.6,345.4167,345.00,+0.4167,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:16,845.0,345.4096,345.00,+0.4096,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:17,846.4,345.4024,345.00,+0.4024,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:19,847.8,345.3953,345.00,+0.3953,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:20,849.2,345.3874,345.00,+0.3874,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:21,850.6,345.3800,345.00,+0.3800,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:23,852.0,345.3732,345.00,+0.3732,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:24,853.4,345.3663,345.00,+0.3663,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:26,854.9,345.3598,345.00,+0.3598,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:27,856.3,345.3531,345.00,+0.3531,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:28,857.7,345.3462,345.00,+0.3462,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:30,859.1,345.3393,345.00,+0.3393,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:31,860.5,345.3323,345.00,+0.3323,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:33,861.9,345.3253,345.00,+0.3253,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:34,863.3,345.3185,345.00,+0.3185,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:35,864.7,345.3117,345.00,+0.3117,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:37,866.1,345.3035,345.00,+0.3035,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:38,867.5,345.2964,345.00,+0.2964,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:40,868.9,345.2895,345.00,+0.2895,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:41,870.3,345.2824,345.00,+0.2824,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:42,871.7,345.2753,345.00,+0.2753,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:44,873.1,345.2694,345.00,+0.2694,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:45,874.5,345.2632,345.00,+0.2632,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:47,875.9,345.2564,345.00,+0.2564,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:48,877.3,345.2500,345.00,+0.2500,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:49,878.7,345.2436,345.00,+0.2436,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:51,880.1,345.2368,345.00,+0.2368,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:52,881.5,345.2292,345.00,+0.2292,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:54,882.9,345.2217,345.00,+0.2217,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:55,884.3,345.2139,345.00,+0.2139,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:56,885.7,345.2058,345.00,+0.2058,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 18:28:58,887.1,345.1978,345.00,+0.1978,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:28:59,888.5,345.1908,345.00,+0.1908,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:01,890.0,345.1845,345.00,+0.1845,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:02,891.4,345.1779,345.00,+0.1779,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:04,892.8,345.1712,345.00,+0.1712,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:05,894.2,345.1641,345.00,+0.1641,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:06,895.6,345.1566,345.00,+0.1566,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:08,897.0,345.1494,345.00,+0.1494,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:09,898.4,345.1417,345.00,+0.1417,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 18:29:11,899.8,345.1342,345.00,+0.1342,0.00,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
