Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 20:30:19,0.0,331.4839,335.00,-3.5161,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:20,1.4,331.4810,335.00,-3.5190,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:21,2.8,331.4770,335.00,-3.5230,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:23,4.2,331.4729,335.00,-3.5271,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:24,5.6,331.4693,335.00,-3.5307,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:26,7.0,331.4660,335.00,-3.5340,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:27,8.4,331.4619,335.00,-3.5381,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:28,9.8,331.4575,335.00,-3.5425,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:30,11.2,331.4529,335.00,-3.5471,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:31,12.6,331.4483,335.00,-3.5517,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:33,14.0,331.4439,335.00,-3.5561,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:34,15.4,331.4398,335.00,-3.5602,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:35,16.8,331.4358,335.00,-3.5642,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:37,18.3,331.4311,335.00,-3.5689,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:38,19.7,331.4265,335.00,-3.5735,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:40,21.1,331.4216,335.00,-3.5784,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:41,22.5,331.4173,335.00,-3.5827,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:42,23.9,331.4142,335.00,-3.5858,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:44,25.3,331.4113,335.00,-3.5887,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:45,26.7,331.4078,335.00,-3.5922,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:47,28.1,331.4043,335.00,-3.5957,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:48,29.5,331.4008,335.00,-3.5992,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:49,30.9,331.3958,335.00,-3.6042,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:51,32.3,331.3911,335.00,-3.6089,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:52,33.7,331.3864,335.00,-3.6136,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:54,35.1,331.3819,335.00,-3.6181,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:55,36.5,331.3777,335.00,-3.6223,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:57,37.9,331.3740,335.00,-3.6260,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:58,39.3,331.3693,335.00,-3.6307,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:30:59,40.7,331.3648,335.00,-3.6352,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:01,42.1,331.3599,335.00,-3.6401,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:02,43.5,331.3550,335.00,-3.6450,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:04,44.9,331.3503,335.00,-3.6497,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:05,46.3,331.3461,335.00,-3.6539,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:06,47.7,331.3417,335.00,-3.6583,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:08,49.1,331.3371,335.00,-3.6629,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:09,50.5,331.3329,335.00,-3.6671,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:11,51.9,331.3290,335.00,-3.6710,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:12,53.3,331.3238,335.00,-3.6762,0.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:13,54.7,331.3190,335.00,-3.6810,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:15,56.1,331.3152,335.00,-3.6848,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:16,57.5,331.3109,335.00,-3.6891,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:18,58.9,331.3067,335.00,-3.6933,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:19,60.4,331.3022,335.00,-3.6978,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:20,61.8,331.2982,335.00,-3.7018,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:22,63.2,331.2945,335.00,-3.7055,0.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:23,64.6,331.2909,335.00,-3.7091,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:25,66.0,331.2881,335.00,-3.7119,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:26,67.4,331.2850,335.00,-3.7150,0.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:27,68.8,331.2811,335.00,-3.7189,0.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:29,70.2,331.2771,335.00,-3.7229,0.07,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:30,71.6,331.2729,335.00,-3.7271,0.10,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:32,73.0,331.2678,335.00,-3.7322,0.12,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:33,74.4,331.2632,335.00,-3.7368,0.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:34,75.8,331.2582,335.00,-3.7418,0.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:36,77.2,331.2536,335.00,-3.7464,0.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:37,78.6,331.2487,335.00,-3.7513,0.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:39,80.0,331.2451,335.00,-3.7549,0.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:40,81.4,331.2410,335.00,-3.7590,0.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:41,82.8,331.2370,335.00,-3.7630,0.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:43,84.2,331.2333,335.00,-3.7667,0.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:44,85.6,331.2299,335.00,-3.7701,0.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:46,87.0,331.2260,335.00,-3.7740,0.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:47,88.4,331.2216,335.00,-3.7784,0.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:48,89.8,331.2177,335.00,-3.7823,0.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:50,91.2,331.2134,335.00,-3.7866,0.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:51,92.6,331.2092,335.00,-3.7908,0.82,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:53,94.0,331.2050,335.00,-3.7950,0.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:54,95.4,331.2010,335.00,-3.7990,0.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:55,96.8,331.1971,335.00,-3.8029,1.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:57,98.2,331.1934,335.00,-3.8066,1.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:31:58,99.7,331.1893,335.00,-3.8107,1.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:00,101.1,331.1851,335.00,-3.8149,1.29,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:01,102.5,331.1810,335.00,-3.8190,1.39,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:02,103.9,331.1767,335.00,-3.8233,1.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:04,105.3,331.1724,335.00,-3.8276,1.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:05,106.7,331.1680,335.00,-3.8320,1.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:07,108.1,331.1635,335.00,-3.8365,1.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:08,109.5,331.1591,335.00,-3.8409,1.90,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:09,110.9,331.1547,335.00,-3.8453,2.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:11,112.3,331.1513,335.00,-3.8487,2.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:12,113.7,331.1476,335.00,-3.8524,2.24,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:14,115.1,331.1435,335.00,-3.8565,2.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:15,116.5,331.1396,335.00,-3.8604,2.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:17,117.9,331.1357,335.00,-3.8643,2.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:18,119.3,331.1322,335.00,-3.8678,2.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:19,120.7,331.1278,335.00,-3.8722,2.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:21,122.1,331.1238,335.00,-3.8762,2.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:22,123.5,331.1202,335.00,-3.8798,3.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:24,124.9,331.1164,335.00,-3.8836,3.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:25,126.3,331.1122,335.00,-3.8878,3.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:26,127.7,331.1079,335.00,-3.8921,3.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:28,129.1,331.1046,335.00,-3.8954,3.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:29,130.5,331.1014,335.00,-3.8986,3.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:31,131.9,331.0978,335.00,-3.9022,4.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:32,133.3,331.0947,335.00,-3.9053,4.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:33,134.7,331.0914,335.00,-3.9086,4.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:35,136.1,331.0877,335.00,-3.9123,4.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:36,137.6,331.0845,335.00,-3.9155,4.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:38,139.0,331.0821,335.00,-3.9179,4.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:39,140.4,331.0791,335.00,-3.9209,4.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:40,141.8,331.0754,335.00,-3.9246,5.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:42,143.2,331.0720,335.00,-3.9280,5.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:43,144.6,331.0690,335.00,-3.9310,5.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:45,146.0,331.0666,335.00,-3.9334,5.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:46,147.4,331.0648,335.00,-3.9352,5.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:47,148.8,331.0627,335.00,-3.9373,6.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:49,150.2,331.0604,335.00,-3.9396,6.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:50,151.6,331.0583,335.00,-3.9417,6.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:52,153.0,331.0564,335.00,-3.9436,6.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:53,154.4,331.0552,335.00,-3.9448,6.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:54,155.8,331.0538,335.00,-3.9462,6.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:56,157.2,331.0522,335.00,-3.9478,7.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:57,158.6,331.0511,335.00,-3.9489,7.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:32:59,160.0,331.0492,335.00,-3.9508,7.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:00,161.4,331.0473,335.00,-3.9527,7.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:01,162.8,331.0463,335.00,-3.9537,7.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:03,164.2,331.0455,335.00,-3.9545,8.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:04,165.6,331.0444,335.00,-3.9556,8.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:06,167.0,331.0439,335.00,-3.9561,8.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:07,168.4,331.0430,335.00,-3.9570,8.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:08,169.8,331.0427,335.00,-3.9573,9.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:10,171.2,331.0431,335.00,-3.9569,9.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:11,172.6,331.0438,335.00,-3.9562,9.48,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:13,174.1,331.0438,335.00,-3.9562,9.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:14,175.5,331.0438,335.00,-3.9562,9.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:15,176.9,331.0448,335.00,-3.9552,10.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:17,178.3,331.0463,335.00,-3.9537,10.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:18,179.7,331.0483,335.00,-3.9517,10.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:20,181.1,331.0504,335.00,-3.9496,10.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:21,182.5,331.0530,335.00,-3.9470,11.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:22,183.9,331.0555,335.00,-3.9445,11.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:24,185.3,331.0591,335.00,-3.9409,11.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:25,186.7,331.0618,335.00,-3.9382,11.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:27,188.1,331.0652,335.00,-3.9348,11.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:28,189.5,331.0694,335.00,-3.9306,12.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:30,190.9,331.0736,335.00,-3.9264,12.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:31,192.3,331.0790,335.00,-3.9210,12.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:32,193.7,331.0841,335.00,-3.9159,12.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:34,195.1,331.0890,335.00,-3.9110,13.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:35,196.5,331.0944,335.00,-3.9056,13.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:37,197.9,331.1009,335.00,-3.8991,13.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:38,199.3,331.1083,335.00,-3.8917,13.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:39,200.7,331.1157,335.00,-3.8843,14.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:41,202.1,331.1231,335.00,-3.8769,14.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:42,203.5,331.1318,335.00,-3.8682,14.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:44,204.9,331.1406,335.00,-3.8594,14.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:45,206.4,331.1497,335.00,-3.8503,14.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:46,207.8,331.1591,335.00,-3.8409,15.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:48,209.2,331.1688,335.00,-3.8312,15.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:49,210.6,331.1785,335.00,-3.8215,15.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:51,212.0,331.1897,335.00,-3.8103,15.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:52,213.4,331.2008,335.00,-3.7992,16.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:53,214.8,331.2122,335.00,-3.7878,16.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:55,216.2,331.2246,335.00,-3.7754,16.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:56,217.6,331.2372,335.00,-3.7628,16.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:58,219.0,331.2506,335.00,-3.7494,17.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:33:59,220.4,331.2639,335.00,-3.7361,17.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:00,221.8,331.2779,335.00,-3.7221,17.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:02,223.2,331.2931,335.00,-3.7069,17.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:03,224.6,331.3096,335.00,-3.6904,17.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:05,226.0,331.3255,335.00,-3.6745,18.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:06,227.4,331.3415,335.00,-3.6585,18.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:07,228.8,331.3569,335.00,-3.6431,18.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:09,230.2,331.3730,335.00,-3.6270,18.82,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:10,231.6,331.3906,335.00,-3.6094,19.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:12,233.0,331.4084,335.00,-3.5916,19.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:13,234.4,331.4261,335.00,-3.5739,19.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:14,235.8,331.4451,335.00,-3.5549,19.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:16,237.2,331.4644,335.00,-3.5356,19.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:17,238.6,331.4848,335.00,-3.5152,20.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:19,240.0,331.5042,335.00,-3.4958,20.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:20,241.4,331.5239,335.00,-3.4761,20.53,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:21,242.9,331.5438,335.00,-3.4562,20.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:23,244.3,331.5653,335.00,-3.4347,20.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:24,245.7,331.5856,335.00,-3.4144,21.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:26,247.1,331.6058,335.00,-3.3942,21.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:27,248.5,331.6270,335.00,-3.3730,21.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:28,249.9,331.6482,335.00,-3.3518,21.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:30,251.3,331.6715,335.00,-3.3285,21.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:31,252.7,331.6935,335.00,-3.3065,22.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:33,254.1,331.7165,335.00,-3.2835,22.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:34,255.5,331.7398,335.00,-3.2602,22.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:35,256.9,331.7650,335.00,-3.2350,22.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:37,258.3,331.7889,335.00,-3.2111,22.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:38,259.7,331.8135,335.00,-3.1865,23.15,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:40,261.1,331.8377,335.00,-3.1623,23.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:41,262.5,331.8624,335.00,-3.1376,23.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:43,263.9,331.8886,335.00,-3.1114,23.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:44,265.3,331.9140,335.00,-3.0860,23.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:45,266.7,331.9399,335.00,-3.0601,24.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:47,268.1,331.9664,335.00,-3.0336,24.28,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:48,269.5,331.9934,335.00,-3.0066,24.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:50,270.9,332.0221,335.00,-2.9779,24.63,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:51,272.3,332.0490,335.00,-2.9510,24.82,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:52,273.7,332.0760,335.00,-2.9240,25.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:54,275.1,332.1025,335.00,-2.8975,25.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:55,276.5,332.1308,335.00,-2.8692,25.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:57,277.9,332.1607,335.00,-2.8393,25.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:58,279.3,332.1894,335.00,-2.8106,25.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:34:59,280.8,332.2175,335.00,-2.7825,25.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:01,282.2,332.2461,335.00,-2.7539,26.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:02,283.6,332.2770,335.00,-2.7230,26.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:04,285.0,332.3054,335.00,-2.6946,26.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:05,286.4,332.3345,335.00,-2.6655,26.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:06,287.8,332.3643,335.00,-2.6357,26.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:08,289.2,332.3945,335.00,-2.6055,26.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:09,290.6,332.4265,335.00,-2.5735,27.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:11,292.0,332.4568,335.00,-2.5432,27.16,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:12,293.4,332.4875,335.00,-2.5125,27.30,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:13,294.8,332.5192,335.00,-2.4808,27.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:15,296.2,332.5526,335.00,-2.4474,27.61,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:16,297.6,332.5836,335.00,-2.4164,27.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:18,299.0,332.6156,335.00,-2.3844,27.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:19,300.4,332.6477,335.00,-2.3523,28.04,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:20,301.8,332.6794,335.00,-2.3206,28.19,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:22,303.2,332.7123,335.00,-2.2877,28.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:23,304.6,332.7446,335.00,-2.2554,28.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:25,306.0,332.7773,335.00,-2.2227,28.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:26,307.4,332.8101,335.00,-2.1899,28.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:27,308.8,332.8455,335.00,-2.1545,28.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:29,310.2,332.8793,335.00,-2.1207,28.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:30,311.6,332.9131,335.00,-2.0869,29.09,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:32,313.0,332.9476,335.00,-2.0524,29.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:33,314.4,332.9823,335.00,-2.0177,29.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:34,315.8,333.0189,335.00,-1.9811,29.44,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:36,317.3,333.0530,335.00,-1.9470,29.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:37,318.7,333.0876,335.00,-1.9124,29.67,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:39,320.1,333.1226,335.00,-1.8774,29.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:40,321.5,333.1575,335.00,-1.8425,29.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:41,322.9,333.1953,335.00,-1.8047,29.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:43,324.3,333.2314,335.00,-1.7686,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:44,325.7,333.2679,335.00,-1.7321,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:46,327.1,333.3051,335.00,-1.6949,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:47,328.5,333.3417,335.00,-1.6583,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:48,329.9,333.3801,335.00,-1.6199,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:50,331.3,333.4170,335.00,-1.5830,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:51,332.7,333.4537,335.00,-1.5463,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:53,334.1,333.4904,335.00,-1.5096,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:54,335.5,333.5297,335.00,-1.4703,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:56,336.9,333.5663,335.00,-1.4337,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:57,338.3,333.6027,335.00,-1.3973,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:35:58,339.7,333.6372,335.00,-1.3628,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:00,341.1,333.6759,335.00,-1.3241,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:01,342.5,333.7145,335.00,-1.2855,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:03,343.9,333.7516,335.00,-1.2484,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:04,345.3,333.7889,335.00,-1.2111,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:05,346.7,333.8263,335.00,-1.1737,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:07,348.1,333.8633,335.00,-1.1367,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:08,349.5,333.9025,335.00,-1.0975,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:10,350.9,333.9397,335.00,-1.0603,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:11,352.3,333.9767,335.00,-1.0233,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:12,353.7,334.0132,335.00,-0.9868,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:14,355.1,334.0491,335.00,-0.9509,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:15,356.6,334.0869,335.00,-0.9131,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:17,358.0,334.1233,335.00,-0.8767,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:18,359.4,334.1597,335.00,-0.8403,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:19,360.8,334.1959,335.00,-0.8041,30.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:21,362.2,334.2344,335.00,-0.7656,29.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:22,363.6,334.2711,335.00,-0.7289,29.97,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:24,365.0,334.3085,335.00,-0.6915,29.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:25,366.4,334.3454,335.00,-0.6546,29.93,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:26,367.8,334.3826,335.00,-0.6174,29.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:28,369.2,334.4218,335.00,-0.5782,29.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:29,370.6,334.4579,335.00,-0.5421,29.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:31,372.0,334.4944,335.00,-0.5056,29.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:32,373.4,334.5307,335.00,-0.4693,29.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:33,374.8,334.5680,335.00,-0.4320,29.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:35,376.2,334.6036,335.00,-0.3964,29.68,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:36,377.6,334.6393,335.00,-0.3607,29.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:38,379.0,334.6753,335.00,-0.3247,29.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:39,380.4,334.7114,335.00,-0.2886,29.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:40,381.8,334.7489,335.00,-0.2511,29.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:42,383.2,334.7841,335.00,-0.2159,29.36,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:36:43,384.6,334.8195,335.00,-0.1805,29.29,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:45,386.0,334.8548,335.00,-0.1452,29.21,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:46,387.4,334.8901,335.00,-0.1099,29.13,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:47,388.8,334.9274,335.00,-0.0726,29.04,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:49,390.2,334.9625,335.00,-0.0375,28.96,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:50,391.6,334.9978,335.00,-0.0022,28.85,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:52,393.0,335.0324,335.00,+0.0324,28.75,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:53,394.5,335.0678,335.00,+0.0678,28.65,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:54,395.9,335.1049,335.00,+0.1049,28.54,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:56,397.3,335.1396,335.00,+0.1396,28.43,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:57,398.7,335.1743,335.00,+0.1743,28.31,1.00,2.0,18.0,80.0,HI,30.0,SETTLED
2026-09-04 20:36:59,400.1,335.2087,335.00,+0.2087,28.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:00,401.5,335.2430,335.00,+0.2430,28.08,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:01,402.9,335.2791,335.00,+0.2791,27.95,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:03,404.3,335.3131,335.00,+0.3131,27.83,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:04,405.7,335.3459,335.00,+0.3459,27.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:06,407.1,335.3784,335.00,+0.3784,27.57,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:07,408.5,335.4129,335.00,+0.4129,27.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:08,409.9,335.4448,335.00,+0.4448,27.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:10,411.3,335.4771,335.00,+0.4771,27.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:11,412.7,335.5101,335.00,+0.5101,27.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:13,414.1,335.5440,335.00,+0.5440,26.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:14,415.5,335.5768,335.00,+0.5768,26.70,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:16,416.9,335.6089,335.00,+0.6089,26.53,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:17,418.3,335.6405,335.00,+0.6405,26.37,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:18,419.7,335.6715,335.00,+0.6715,26.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:20,421.1,335.7043,335.00,+0.7043,26.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:21,422.5,335.7353,335.00,+0.7353,25.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:23,423.9,335.7660,335.00,+0.7660,25.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:24,425.3,335.7962,335.00,+0.7962,25.53,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:25,426.7,335.8266,335.00,+0.8266,25.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:27,428.1,335.8581,335.00,+0.8581,25.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:28,429.5,335.8874,335.00,+0.8874,25.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:30,430.9,335.9168,335.00,+0.9168,24.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:31,432.4,335.9459,335.00,+0.9459,24.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:32,433.8,335.9760,335.00,+0.9760,24.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:34,435.2,336.0052,335.00,+1.0052,24.22,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:35,436.6,336.0341,335.00,+1.0341,24.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:37,438.0,336.0627,335.00,+1.0627,23.81,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:38,439.4,336.0911,335.00,+1.0911,23.62,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:39,440.8,336.1204,335.00,+1.1204,23.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:41,442.2,336.1483,335.00,+1.1483,23.21,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:42,443.6,336.1756,335.00,+1.1756,22.98,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:44,445.0,336.2036,335.00,+1.2036,22.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:45,446.4,336.2321,335.00,+1.2321,22.55,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:46,447.8,336.2589,335.00,+1.2589,22.33,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:48,449.2,336.2859,335.00,+1.2859,22.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:49,450.6,336.3124,335.00,+1.3124,21.87,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:51,452.0,336.3387,335.00,+1.3387,21.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:52,453.4,336.3653,335.00,+1.3653,21.42,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:53,454.8,336.3906,335.00,+1.3906,21.18,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:55,456.2,336.4151,335.00,+1.4151,20.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:56,457.6,336.4393,335.00,+1.4393,20.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:58,459.0,336.4635,335.00,+1.4635,20.49,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:37:59,460.4,336.4889,335.00,+1.4889,20.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:00,461.8,336.5128,335.00,+1.5128,20.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:02,463.2,336.5365,335.00,+1.5365,19.75,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:03,464.6,336.5595,335.00,+1.5595,19.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:05,466.0,336.5821,335.00,+1.5821,19.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:06,467.4,336.6054,335.00,+1.6054,19.03,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:07,468.8,336.6272,335.00,+1.6272,18.78,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:09,470.3,336.6494,335.00,+1.6494,18.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:10,471.7,336.6706,335.00,+1.6706,18.27,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:12,473.1,336.6924,335.00,+1.6924,18.02,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:13,474.5,336.7129,335.00,+1.7129,17.76,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:14,475.9,336.7329,335.00,+1.7329,17.52,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:16,477.3,336.7524,335.00,+1.7524,17.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:17,478.7,336.7719,335.00,+1.7719,16.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:19,480.1,336.7921,335.00,+1.7921,16.74,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:20,481.5,336.8109,335.00,+1.8109,16.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:21,482.9,336.8294,335.00,+1.8294,16.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:23,484.3,336.8473,335.00,+1.8473,15.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:24,485.7,336.8654,335.00,+1.8654,15.66,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:26,487.1,336.8842,335.00,+1.8842,15.41,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:27,488.5,336.9012,335.00,+1.9012,15.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:29,489.9,336.9185,335.00,+1.9185,14.85,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:30,491.3,336.9353,335.00,+1.9353,14.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:31,492.7,336.9518,335.00,+1.9518,14.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:33,494.1,336.9683,335.00,+1.9683,14.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:34,495.5,336.9834,335.00,+1.9834,13.79,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:36,496.9,336.9985,335.00,+1.9985,13.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:37,498.3,337.0132,335.00,+2.0132,13.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:38,499.7,337.0280,335.00,+2.0280,12.96,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:40,501.1,337.0420,335.00,+2.0420,12.69,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:41,502.5,337.0550,335.00,+2.0550,12.40,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:43,503.9,337.0681,335.00,+2.0681,12.13,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:44,505.3,337.0807,335.00,+2.0807,11.86,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:45,506.8,337.0942,335.00,+2.0942,11.58,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:47,508.2,337.1066,335.00,+2.1066,11.31,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:48,509.6,337.1186,335.00,+2.1186,11.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:50,511.0,337.1305,335.00,+2.1305,10.73,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:51,512.4,337.1427,335.00,+2.1427,10.45,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:52,513.8,337.1540,335.00,+2.1540,10.17,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:54,515.2,337.1648,335.00,+2.1648,9.89,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:55,516.6,337.1750,335.00,+2.1750,9.59,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:57,518.0,337.1858,335.00,+2.1858,9.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:58,519.4,337.1956,335.00,+2.1956,9.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:38:59,520.8,337.2046,335.00,+2.2046,8.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:01,522.2,337.2136,335.00,+2.2136,8.47,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:02,523.6,337.2220,335.00,+2.2220,8.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:04,525.0,337.2299,335.00,+2.2299,7.91,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:05,526.4,337.2386,335.00,+2.2386,7.64,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:06,527.8,337.2458,335.00,+2.2458,7.35,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:08,529.2,337.2531,335.00,+2.2531,7.06,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:09,530.6,337.2601,335.00,+2.2601,6.80,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:11,532.0,337.2664,335.00,+2.2664,6.51,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:12,533.4,337.2729,335.00,+2.2729,6.23,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:13,534.8,337.2785,335.00,+2.2785,5.94,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:15,536.2,337.2839,335.00,+2.2839,5.65,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:16,537.6,337.2897,335.00,+2.2897,5.38,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:18,539.0,337.2942,335.00,+2.2942,5.11,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:19,540.4,337.2986,335.00,+2.2986,4.84,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:20,541.8,337.3027,335.00,+2.3027,4.54,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:22,543.2,337.3065,335.00,+2.3065,4.25,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:23,544.6,337.3103,335.00,+2.3103,3.99,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:25,546.1,337.3134,335.00,+2.3134,3.71,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:26,547.5,337.3170,335.00,+2.3170,3.43,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:27,548.9,337.3201,335.00,+2.3201,3.14,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:29,550.3,337.3225,335.00,+2.3225,2.88,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:30,551.7,337.3242,335.00,+2.3242,2.60,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:32,553.1,337.3260,335.00,+2.3260,2.32,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:33,554.5,337.3269,335.00,+2.3269,2.05,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:34,555.9,337.3277,335.00,+2.3277,1.77,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:36,557.3,337.3282,335.00,+2.3282,1.50,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:37,558.7,337.3285,335.00,+2.3285,1.26,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:39,560.1,337.3254,335.00,+2.3254,1.01,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:40,561.5,337.3233,335.00,+2.3233,0.72,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:42,562.9,337.3217,335.00,+2.3217,0.46,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:43,564.3,337.3198,335.00,+2.3198,0.20,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:44,565.7,337.3181,335.00,+2.3181,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:46,567.1,337.3158,335.00,+2.3158,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:47,568.5,337.3139,335.00,+2.3139,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:49,569.9,337.3115,335.00,+2.3115,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:50,571.3,337.3079,335.00,+2.3079,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:51,572.7,337.3045,335.00,+2.3045,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:53,574.1,337.3004,335.00,+2.3004,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:54,575.5,337.2967,335.00,+2.2967,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:56,576.9,337.2931,335.00,+2.2931,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:57,578.3,337.2891,335.00,+2.2891,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:39:58,579.7,337.2852,335.00,+2.2852,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:00,581.1,337.2814,335.00,+2.2814,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:01,582.5,337.2770,335.00,+2.2770,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:03,584.0,337.2729,335.00,+2.2729,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:04,585.4,337.2690,335.00,+2.2690,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:05,586.8,337.2646,335.00,+2.2646,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:07,588.2,337.2594,335.00,+2.2594,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:08,589.6,337.2544,335.00,+2.2544,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:10,591.0,337.2481,335.00,+2.2481,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:11,592.4,337.2429,335.00,+2.2429,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:12,593.8,337.2382,335.00,+2.2382,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:14,595.2,337.2332,335.00,+2.2332,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:15,596.6,337.2283,335.00,+2.2283,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:17,598.0,337.2229,335.00,+2.2229,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:18,599.4,337.2173,335.00,+2.2173,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:19,600.8,337.2119,335.00,+2.2119,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:21,602.2,337.2065,335.00,+2.2065,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:22,603.6,337.2013,335.00,+2.2013,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:24,605.0,337.1953,335.00,+2.1953,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:25,606.4,337.1896,335.00,+2.1896,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:26,607.8,337.1836,335.00,+2.1836,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:28,609.2,337.1779,335.00,+2.1779,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:29,610.6,337.1725,335.00,+2.1725,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:31,612.0,337.1669,335.00,+2.1669,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:32,613.4,337.1614,335.00,+2.1614,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:33,614.8,337.1561,335.00,+2.1561,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:35,616.2,337.1504,335.00,+2.1504,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:36,617.6,337.1444,335.00,+2.1444,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:38,619.0,337.1392,335.00,+2.1392,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:39,620.5,337.1340,335.00,+2.1340,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:40,621.9,337.1282,335.00,+2.1282,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:42,623.3,337.1230,335.00,+2.1230,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:43,624.7,337.1183,335.00,+2.1183,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:45,626.1,337.1129,335.00,+2.1129,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:46,627.5,337.1078,335.00,+2.1078,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:47,628.9,337.1025,335.00,+2.1025,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:49,630.3,337.0969,335.00,+2.0969,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:50,631.7,337.0912,335.00,+2.0912,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:52,633.1,337.0861,335.00,+2.0861,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:53,634.5,337.0804,335.00,+2.0804,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:54,635.9,337.0750,335.00,+2.0750,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:56,637.3,337.0688,335.00,+2.0688,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:57,638.7,337.0635,335.00,+2.0635,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:40:59,640.1,337.0585,335.00,+2.0585,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:00,641.5,337.0531,335.00,+2.0531,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:02,642.9,337.0475,335.00,+2.0475,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:03,644.3,337.0417,335.00,+2.0417,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:04,645.7,337.0363,335.00,+2.0363,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:06,647.1,337.0308,335.00,+2.0308,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:07,648.5,337.0257,335.00,+2.0257,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:09,649.9,337.0207,335.00,+2.0207,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:10,651.3,337.0157,335.00,+2.0157,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:11,652.7,337.0110,335.00,+2.0110,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:13,654.1,337.0059,335.00,+2.0059,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:14,655.5,337.0008,335.00,+2.0008,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:16,657.0,336.9955,335.00,+1.9955,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:17,658.4,336.9908,335.00,+1.9908,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:18,659.8,336.9859,335.00,+1.9859,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:20,661.2,336.9809,335.00,+1.9809,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:21,662.6,336.9747,335.00,+1.9747,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:23,664.0,336.9688,335.00,+1.9688,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:24,665.4,336.9628,335.00,+1.9628,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:25,666.8,336.9576,335.00,+1.9576,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:27,668.2,336.9521,335.00,+1.9521,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:28,669.6,336.9468,335.00,+1.9468,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:30,671.0,336.9414,335.00,+1.9414,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:31,672.4,336.9362,335.00,+1.9362,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:32,673.8,336.9315,335.00,+1.9315,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:34,675.2,336.9268,335.00,+1.9268,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:35,676.6,336.9224,335.00,+1.9224,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:37,678.0,336.9171,335.00,+1.9171,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:38,679.4,336.9112,335.00,+1.9112,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:39,680.8,336.9064,335.00,+1.9064,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:41,682.2,336.9009,335.00,+1.9009,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:42,683.7,336.8957,335.00,+1.8957,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:44,685.1,336.8914,335.00,+1.8914,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:45,686.5,336.8866,335.00,+1.8866,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:46,687.9,336.8819,335.00,+1.8819,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:48,689.3,336.8767,335.00,+1.8767,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:49,690.7,336.8715,335.00,+1.8715,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:51,692.1,336.8664,335.00,+1.8664,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:52,693.5,336.8618,335.00,+1.8618,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:53,694.9,336.8567,335.00,+1.8567,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:55,696.3,336.8520,335.00,+1.8520,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:56,697.7,336.8475,335.00,+1.8475,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:58,699.1,336.8422,335.00,+1.8422,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:41:59,700.5,336.8374,335.00,+1.8374,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:01,701.9,336.8327,335.00,+1.8327,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:02,703.3,336.8268,335.00,+1.8268,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:03,704.7,336.8215,335.00,+1.8215,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:05,706.1,336.8162,335.00,+1.8162,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:06,707.5,336.8112,335.00,+1.8112,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:08,708.9,336.8061,335.00,+1.8061,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:09,710.3,336.8007,335.00,+1.8007,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:10,711.7,336.7953,335.00,+1.7953,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:12,713.1,336.7905,335.00,+1.7905,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:13,714.5,336.7856,335.00,+1.7856,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:15,715.9,336.7814,335.00,+1.7814,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:16,717.3,336.7761,335.00,+1.7761,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:17,718.7,336.7714,335.00,+1.7714,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:19,720.1,336.7662,335.00,+1.7662,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:20,721.6,336.7610,335.00,+1.7610,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:22,723.0,336.7555,335.00,+1.7555,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:23,724.4,336.7500,335.00,+1.7500,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:24,725.8,336.7451,335.00,+1.7451,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:26,727.2,336.7406,335.00,+1.7406,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:27,728.6,336.7365,335.00,+1.7365,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:29,730.0,336.7314,335.00,+1.7314,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:30,731.4,336.7266,335.00,+1.7266,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:31,732.8,336.7211,335.00,+1.7211,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:33,734.2,336.7164,335.00,+1.7164,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:34,735.6,336.7115,335.00,+1.7115,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:36,737.0,336.7068,335.00,+1.7068,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:37,738.4,336.7015,335.00,+1.7015,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:38,739.8,336.6957,335.00,+1.6957,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:40,741.2,336.6906,335.00,+1.6906,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:41,742.6,336.6859,335.00,+1.6859,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:43,744.0,336.6808,335.00,+1.6808,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:44,745.4,336.6750,335.00,+1.6750,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:45,746.8,336.6700,335.00,+1.6700,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:47,748.2,336.6659,335.00,+1.6659,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:48,749.6,336.6610,335.00,+1.6610,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:50,751.0,336.6563,335.00,+1.6563,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:51,752.4,336.6509,335.00,+1.6509,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:52,753.8,336.6459,335.00,+1.6459,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:54,755.2,336.6408,335.00,+1.6408,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:55,756.6,336.6353,335.00,+1.6353,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:57,758.0,336.6299,335.00,+1.6299,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:58,759.5,336.6247,335.00,+1.6247,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:42:59,760.9,336.6197,335.00,+1.6197,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:01,762.3,336.6145,335.00,+1.6145,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:02,763.7,336.6090,335.00,+1.6090,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:04,765.1,336.6037,335.00,+1.6037,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:05,766.5,336.5984,335.00,+1.5984,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:06,767.9,336.5937,335.00,+1.5937,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:08,769.3,336.5883,335.00,+1.5883,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:09,770.7,336.5827,335.00,+1.5827,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:11,772.1,336.5772,335.00,+1.5772,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:12,773.5,336.5721,335.00,+1.5721,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:13,774.9,336.5670,335.00,+1.5670,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:15,776.3,336.5625,335.00,+1.5625,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:16,777.7,336.5578,335.00,+1.5578,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:18,779.1,336.5532,335.00,+1.5532,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:19,780.5,336.5483,335.00,+1.5483,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:21,781.9,336.5432,335.00,+1.5432,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:22,783.3,336.5381,335.00,+1.5381,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:23,784.7,336.5330,335.00,+1.5330,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:25,786.1,336.5291,335.00,+1.5291,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:26,787.5,336.5248,335.00,+1.5248,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:28,788.9,336.5204,335.00,+1.5204,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:29,790.3,336.5162,335.00,+1.5162,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:30,791.7,336.5120,335.00,+1.5120,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:32,793.1,336.5072,335.00,+1.5072,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:33,794.5,336.5000,335.00,+1.5000,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:35,795.9,336.4947,335.00,+1.4947,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:36,797.3,336.4911,335.00,+1.4911,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:37,798.8,336.4870,335.00,+1.4870,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:39,800.2,336.4826,335.00,+1.4826,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:40,801.6,336.4785,335.00,+1.4785,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:42,803.0,336.4744,335.00,+1.4744,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:43,804.4,336.4706,335.00,+1.4706,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:44,805.8,336.4659,335.00,+1.4659,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:46,807.2,336.4607,335.00,+1.4607,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:47,808.6,336.4554,335.00,+1.4554,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:49,810.0,336.4509,335.00,+1.4509,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:50,811.4,336.4450,335.00,+1.4450,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:51,812.8,336.4397,335.00,+1.4397,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:53,814.2,336.4348,335.00,+1.4348,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:54,815.6,336.4300,335.00,+1.4300,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:56,817.0,336.4250,335.00,+1.4250,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:57,818.4,336.4197,335.00,+1.4197,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:43:58,819.8,336.4146,335.00,+1.4146,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:00,821.2,336.4094,335.00,+1.4094,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:01,822.6,336.4053,335.00,+1.4053,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:03,824.0,336.4003,335.00,+1.4003,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:04,825.4,336.3950,335.00,+1.3950,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:05,826.8,336.3896,335.00,+1.3896,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:07,828.2,336.3846,335.00,+1.3846,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:08,829.6,336.3793,335.00,+1.3793,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:10,831.0,336.3739,335.00,+1.3739,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:11,832.4,336.3683,335.00,+1.3683,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:12,833.8,336.3628,335.00,+1.3628,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:14,835.2,336.3583,335.00,+1.3583,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:15,836.6,336.3527,335.00,+1.3527,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:17,838.1,336.3487,335.00,+1.3487,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:18,839.5,336.3443,335.00,+1.3443,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:19,840.9,336.3402,335.00,+1.3402,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:21,842.3,336.3358,335.00,+1.3358,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:22,843.7,336.3311,335.00,+1.3311,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:24,845.1,336.3264,335.00,+1.3264,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:25,846.5,336.3212,335.00,+1.3212,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:26,847.9,336.3161,335.00,+1.3161,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:28,849.3,336.3113,335.00,+1.3113,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:29,850.7,336.3067,335.00,+1.3067,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:31,852.1,336.3018,335.00,+1.3018,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:32,853.5,336.2964,335.00,+1.2964,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:34,854.9,336.2916,335.00,+1.2916,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:35,856.3,336.2859,335.00,+1.2859,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:36,857.7,336.2808,335.00,+1.2808,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:38,859.1,336.2757,335.00,+1.2757,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:39,860.5,336.2704,335.00,+1.2704,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:41,861.9,336.2650,335.00,+1.2650,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:42,863.3,336.2597,335.00,+1.2597,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:43,864.7,336.2548,335.00,+1.2548,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:45,866.1,336.2496,335.00,+1.2496,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:46,867.5,336.2445,335.00,+1.2445,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:48,868.9,336.2398,335.00,+1.2398,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:49,870.3,336.2349,335.00,+1.2349,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:50,871.7,336.2299,335.00,+1.2299,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:52,873.1,336.2255,335.00,+1.2255,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:53,874.5,336.2208,335.00,+1.2208,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:55,875.9,336.2154,335.00,+1.2154,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:56,877.4,336.2103,335.00,+1.2103,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:57,878.8,336.2061,335.00,+1.2061,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:44:59,880.2,336.2017,335.00,+1.2017,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:00,881.6,336.1972,335.00,+1.1972,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:02,883.0,336.1920,335.00,+1.1920,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:03,884.4,336.1872,335.00,+1.1872,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:04,885.8,336.1826,335.00,+1.1826,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:06,887.2,336.1779,335.00,+1.1779,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:07,888.6,336.1730,335.00,+1.1730,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:09,890.0,336.1675,335.00,+1.1675,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:10,891.4,336.1627,335.00,+1.1627,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:11,892.8,336.1576,335.00,+1.1576,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:13,894.2,336.1519,335.00,+1.1519,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:14,895.6,336.1464,335.00,+1.1464,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:16,897.0,336.1405,335.00,+1.1405,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:17,898.4,336.1352,335.00,+1.1352,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
2026-09-04 20:45:18,899.8,336.1303,335.00,+1.1303,0.00,1.00,2.0,18.0,80.0,HI,30.0,RAMPING
