Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 22:21:55,0.0,356.9835,450.00,-93.0165,356.9834,-0.0001,6.41,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:21:57,1.4,356.9836,450.00,-93.0164,357.0068,+0.0232,6.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:21:58,2.8,356.9835,450.00,-93.0165,357.0302,+0.0467,7.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:21:59,4.2,356.9837,450.00,-93.0163,357.0536,+0.0699,7.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:01,5.6,356.9834,450.00,-93.0166,357.0771,+0.0937,8.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:02,7.0,356.9832,450.00,-93.0168,357.1005,+0.1173,8.91,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:04,8.4,356.9834,450.00,-93.0166,357.1239,+0.1405,9.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:05,9.8,356.9836,450.00,-93.0164,357.1472,+0.1636,9.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:06,11.2,356.9833,450.00,-93.0167,357.1706,+0.1873,10.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:08,12.6,356.9835,450.00,-93.0165,357.1940,+0.2105,10.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:09,14.0,356.9837,450.00,-93.0163,357.2174,+0.2337,11.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:11,15.4,356.9841,450.00,-93.0159,357.2408,+0.2567,11.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:12,16.8,356.9849,450.00,-93.0151,357.2642,+0.2793,12.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:13,18.3,356.9860,450.00,-93.0140,357.2876,+0.3016,12.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:15,19.7,356.9869,450.00,-93.0131,357.3109,+0.3240,13.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:16,21.1,356.9886,450.00,-93.0114,357.3343,+0.3457,13.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:18,22.5,356.9909,450.00,-93.0091,357.3577,+0.3668,14.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:19,23.9,356.9937,450.00,-93.0063,357.3811,+0.3874,14.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:20,25.3,356.9967,450.00,-93.0033,357.4045,+0.4078,14.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:22,26.7,357.0004,450.00,-92.9996,357.4279,+0.4275,15.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:23,28.1,357.0048,450.00,-92.9952,357.4513,+0.4465,15.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:25,29.5,357.0095,450.00,-92.9905,357.4747,+0.4652,15.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:26,30.9,357.0145,450.00,-92.9855,357.4981,+0.4836,16.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:27,32.3,357.0206,450.00,-92.9794,357.5215,+0.5009,16.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:29,33.7,357.0265,450.00,-92.9735,357.5449,+0.5184,16.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:30,35.1,357.0327,450.00,-92.9673,357.5683,+0.5356,17.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:32,36.5,357.0395,450.00,-92.9605,357.5917,+0.5522,17.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:33,37.9,357.0468,450.00,-92.9532,357.6158,+0.5690,17.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:34,39.3,357.0544,450.00,-92.9456,357.6392,+0.5848,18.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:36,40.8,357.0630,450.00,-92.9370,357.6626,+0.5996,18.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:37,42.2,357.0721,450.00,-92.9279,357.6860,+0.6139,18.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:39,43.6,357.0822,450.00,-92.9178,357.7094,+0.6272,18.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:40,45.0,357.0924,450.00,-92.9076,357.7328,+0.6404,18.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:42,46.4,357.1033,450.00,-92.8967,357.7562,+0.6529,19.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:43,47.8,357.1151,450.00,-92.8849,357.7796,+0.6645,19.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:44,49.2,357.1274,450.00,-92.8726,357.8029,+0.6755,19.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:46,50.6,357.1411,450.00,-92.8589,357.8264,+0.6853,19.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:47,52.0,357.1541,450.00,-92.8459,357.8498,+0.6957,19.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:49,53.4,357.1681,450.00,-92.8319,357.8731,+0.7050,19.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:50,54.8,357.1816,450.00,-92.8184,357.8965,+0.7149,20.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:51,56.2,357.1961,450.00,-92.8039,357.9199,+0.7238,20.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:53,57.6,357.2104,450.00,-92.7896,357.9433,+0.7329,20.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:54,59.0,357.2256,450.00,-92.7744,357.9667,+0.7411,20.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:56,60.4,357.2410,450.00,-92.7590,357.9901,+0.7491,20.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:57,61.8,357.2567,450.00,-92.7433,358.0135,+0.7568,20.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:22:58,63.2,357.2737,450.00,-92.7263,358.0369,+0.7632,20.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:00,64.6,357.2910,450.00,-92.7090,358.0603,+0.7693,20.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:01,66.0,357.3083,450.00,-92.6917,358.0837,+0.7754,20.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:03,67.4,357.3266,450.00,-92.6734,358.1071,+0.7805,20.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:04,68.8,357.3465,450.00,-92.6535,358.1305,+0.7840,20.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:05,70.2,357.3675,450.00,-92.6325,358.1538,+0.7863,20.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:07,71.6,357.3872,450.00,-92.6128,358.1772,+0.7900,20.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:08,73.0,357.4070,450.00,-92.5930,358.2006,+0.7936,20.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:10,74.4,357.4270,450.00,-92.5730,358.2240,+0.7970,20.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:11,75.8,357.4462,450.00,-92.5538,358.2474,+0.8012,20.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:12,77.2,357.4661,450.00,-92.5339,358.2708,+0.8047,20.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:14,78.6,357.4843,450.00,-92.5157,358.2942,+0.8099,20.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:15,80.1,357.5031,450.00,-92.4969,358.3176,+0.8145,20.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:17,81.5,357.5222,450.00,-92.4778,358.3410,+0.8188,20.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:18,82.9,357.5407,450.00,-92.4593,358.3644,+0.8237,21.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:19,84.3,357.5599,450.00,-92.4401,358.3878,+0.8279,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:21,85.7,357.5784,450.00,-92.4216,358.4112,+0.8328,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:22,87.1,357.5974,450.00,-92.4026,358.4346,+0.8372,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:24,88.5,357.6164,450.00,-92.3836,358.4580,+0.8416,21.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:25,89.9,357.6375,450.00,-92.3625,358.4814,+0.8439,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:26,91.3,357.6572,450.00,-92.3428,358.5048,+0.8476,21.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:28,92.7,357.6763,450.00,-92.3237,358.5282,+0.8519,21.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:29,94.1,357.6959,450.00,-92.3041,358.5516,+0.8557,21.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:31,95.5,357.7154,450.00,-92.2846,358.5750,+0.8596,21.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:32,96.9,357.7361,450.00,-92.2639,358.5984,+0.8623,21.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:33,98.3,357.7561,450.00,-92.2439,358.6218,+0.8657,21.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:35,99.7,357.7769,450.00,-92.2231,358.6452,+0.8683,21.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:36,101.1,357.7977,450.00,-92.2023,358.6686,+0.8709,21.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:38,102.5,357.8193,450.00,-92.1807,358.6920,+0.8727,21.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:39,103.9,357.8389,450.00,-92.1611,358.7154,+0.8765,21.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:40,105.3,357.8579,450.00,-92.1421,358.7388,+0.8809,21.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:42,106.7,357.8779,450.00,-92.1221,358.7622,+0.8843,21.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:43,108.1,357.8977,450.00,-92.1023,358.7856,+0.8879,21.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:45,109.5,357.9195,450.00,-92.0805,358.8090,+0.8895,21.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:46,110.9,357.9400,450.00,-92.0600,358.8323,+0.8923,21.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:47,112.3,357.9602,450.00,-92.0398,358.8557,+0.8955,21.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:49,113.7,357.9809,450.00,-92.0191,358.8791,+0.8982,21.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:50,115.1,358.0020,450.00,-91.9980,358.9025,+0.9005,21.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:52,116.5,358.0238,450.00,-91.9762,358.9259,+0.9021,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:53,118.0,358.0446,450.00,-91.9554,358.9493,+0.9047,21.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:54,119.4,358.0649,450.00,-91.9351,358.9727,+0.9078,21.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:56,120.8,358.0854,450.00,-91.9146,358.9961,+0.9107,21.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:57,122.2,358.1062,450.00,-91.8938,359.0194,+0.9132,21.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:23:59,123.6,358.1278,450.00,-91.8722,359.0428,+0.9150,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:00,125.0,358.1472,450.00,-91.8528,359.0662,+0.9190,21.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:02,126.4,358.1671,450.00,-91.8329,359.0896,+0.9225,21.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:03,127.8,358.1873,450.00,-91.8127,359.1130,+0.9257,21.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:04,129.2,358.2082,450.00,-91.7918,359.1364,+0.9282,21.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:06,130.6,358.2283,450.00,-91.7717,359.1598,+0.9315,21.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:07,132.0,358.2490,450.00,-91.7510,359.1832,+0.9342,21.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:09,133.4,358.2693,450.00,-91.7307,359.2065,+0.9372,21.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:10,134.8,358.2905,450.00,-91.7095,359.2299,+0.9394,21.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:11,136.2,358.3117,450.00,-91.6883,359.2533,+0.9416,21.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:13,137.6,358.3318,450.00,-91.6682,359.2767,+0.9449,21.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:14,139.0,358.3523,450.00,-91.6477,359.3001,+0.9478,21.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:16,140.4,358.3722,450.00,-91.6278,359.3235,+0.9513,21.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:17,141.8,358.3916,450.00,-91.6084,359.3469,+0.9553,21.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:18,143.2,358.4120,450.00,-91.5880,359.3703,+0.9583,21.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:20,144.6,358.4308,450.00,-91.5692,359.3937,+0.9629,21.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:21,146.0,358.4500,450.00,-91.5500,359.4171,+0.9671,21.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:23,147.4,358.4697,450.00,-91.5303,359.4405,+0.9708,21.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:24,148.8,358.4898,450.00,-91.5102,359.4638,+0.9740,21.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:25,150.2,358.5107,450.00,-91.4893,359.4872,+0.9765,21.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:27,151.6,358.5302,450.00,-91.4698,359.5106,+0.9804,21.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:28,153.0,358.5504,450.00,-91.4496,359.5340,+0.9836,21.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:30,154.4,358.5703,450.00,-91.4297,359.5574,+0.9871,21.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:31,155.8,358.5913,450.00,-91.4087,359.5808,+0.9895,21.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:32,157.2,358.6126,450.00,-91.3874,359.6042,+0.9916,21.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:34,158.7,358.6331,450.00,-91.3669,359.6276,+0.9945,21.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:35,160.1,358.6537,450.00,-91.3463,359.6510,+0.9973,21.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:37,161.5,358.6743,450.00,-91.3257,359.6744,+1.0001,21.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:38,162.9,358.6953,450.00,-91.3047,359.6977,+1.0024,21.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:39,164.3,358.7136,450.00,-91.2864,359.7211,+1.0075,21.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:41,165.7,358.7321,450.00,-91.2679,359.7445,+1.0124,21.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:42,167.1,358.7509,450.00,-91.2491,359.7679,+1.0170,21.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:44,168.5,358.7697,450.00,-91.2303,359.7913,+1.0216,21.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:45,169.9,358.7903,450.00,-91.2097,359.8147,+1.0244,21.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:46,171.3,358.8091,450.00,-91.1909,359.8381,+1.0290,21.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:48,172.7,358.8284,450.00,-91.1716,359.8615,+1.0331,21.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:49,174.1,358.8473,450.00,-91.1527,359.8849,+1.0376,21.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:51,175.5,358.8667,450.00,-91.1333,359.9083,+1.0416,21.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:52,176.9,358.8878,450.00,-91.1122,359.9317,+1.0439,21.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:53,178.3,358.9074,450.00,-91.0926,359.9551,+1.0477,21.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:55,179.7,358.9275,450.00,-91.0725,359.9785,+1.0510,21.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:56,181.1,358.9477,450.00,-91.0523,360.0019,+1.0542,21.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:58,182.5,358.9691,450.00,-91.0309,360.0253,+1.0562,21.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:24:59,183.9,358.9892,450.00,-91.0108,360.0487,+1.0595,21.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:00,185.3,359.0092,450.00,-90.9908,360.0721,+1.0629,21.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:02,186.7,359.0295,450.00,-90.9705,360.0954,+1.0659,21.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:03,188.1,359.0486,450.00,-90.9514,360.1188,+1.0702,21.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:05,189.5,359.0697,450.00,-90.9303,360.1422,+1.0725,21.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:06,190.9,359.0884,450.00,-90.9116,360.1656,+1.0772,21.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:07,192.3,359.1078,450.00,-90.8922,360.1890,+1.0812,21.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:09,193.7,359.1268,450.00,-90.8732,360.2124,+1.0856,21.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:10,195.1,359.1461,450.00,-90.8539,360.2357,+1.0896,21.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:12,196.5,359.1658,450.00,-90.8342,360.2591,+1.0933,21.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:13,197.9,359.1867,450.00,-90.8133,360.2825,+1.0958,21.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:14,199.4,359.2063,450.00,-90.7937,360.3059,+1.0996,21.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:16,200.8,359.2263,450.00,-90.7737,360.3293,+1.1030,21.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:17,202.2,359.2464,450.00,-90.7536,360.3527,+1.1063,21.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:19,203.6,359.2675,450.00,-90.7325,360.3761,+1.1086,21.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:20,205.0,359.2872,450.00,-90.7128,360.3995,+1.1123,21.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:22,206.4,359.3061,450.00,-90.6939,360.4229,+1.1168,21.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:23,207.8,359.3258,450.00,-90.6742,360.4463,+1.1205,21.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:24,209.2,359.3468,450.00,-90.6532,360.4697,+1.1229,21.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:26,210.6,359.3661,450.00,-90.6339,360.4931,+1.1270,21.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:27,212.0,359.3858,450.00,-90.6142,360.5164,+1.1306,21.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:29,213.4,359.4059,450.00,-90.5941,360.5398,+1.1339,21.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:30,214.8,359.4259,450.00,-90.5741,360.5632,+1.1373,21.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:31,216.2,359.4468,450.00,-90.5532,360.5866,+1.1398,21.88,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:33,217.6,359.4665,450.00,-90.5335,360.6100,+1.1435,21.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:34,219.0,359.4862,450.00,-90.5138,360.6334,+1.1472,21.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:36,220.4,359.5056,450.00,-90.4944,360.6568,+1.1512,21.96,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:37,221.8,359.5250,450.00,-90.4750,360.6802,+1.1552,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:38,223.2,359.5467,450.00,-90.4533,360.7036,+1.1569,21.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:40,224.6,359.5669,450.00,-90.4331,360.7270,+1.1601,21.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:41,226.0,359.5870,450.00,-90.4130,360.7504,+1.1634,21.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:43,227.4,359.6067,450.00,-90.3933,360.7737,+1.1670,21.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:44,228.8,359.6262,450.00,-90.3738,360.7971,+1.1709,21.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:45,230.2,359.6467,450.00,-90.3533,360.8205,+1.1738,21.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:47,231.6,359.6671,450.00,-90.3329,360.8439,+1.1768,21.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:48,233.0,359.6872,450.00,-90.3128,360.8673,+1.1801,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:50,234.4,359.7072,450.00,-90.2928,360.8907,+1.1835,21.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:51,235.8,359.7275,450.00,-90.2725,360.9141,+1.1866,22.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:52,237.2,359.7473,450.00,-90.2527,360.9375,+1.1902,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:54,238.6,359.7674,450.00,-90.2326,360.9609,+1.1935,22.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:55,240.1,359.7870,450.00,-90.2130,360.9843,+1.1973,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:57,241.5,359.8063,450.00,-90.1937,361.0077,+1.2014,22.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:58,242.9,359.8283,450.00,-90.1717,361.0311,+1.2028,22.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:25:59,244.3,359.8485,450.00,-90.1515,361.0545,+1.2060,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:01,245.7,359.8690,450.00,-90.1310,361.0779,+1.2089,22.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:02,247.1,359.8890,450.00,-90.1110,361.1013,+1.2123,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:04,248.5,359.9094,450.00,-90.0906,361.1247,+1.2153,22.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:05,249.9,359.9309,450.00,-90.0691,361.1481,+1.2172,21.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:06,251.3,359.9515,450.00,-90.0485,361.1714,+1.2199,21.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:08,252.7,359.9727,450.00,-90.0273,361.1948,+1.2221,21.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:09,254.1,359.9935,450.00,-90.0065,361.2182,+1.2247,21.88,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:11,255.5,360.0142,450.00,-89.9858,361.2416,+1.2274,21.88,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:12,256.9,360.0353,450.00,-89.9647,361.2650,+1.2297,21.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:13,258.3,360.0555,450.00,-89.9445,361.2884,+1.2329,21.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:15,259.7,360.0761,450.00,-89.9239,361.3118,+1.2357,21.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:16,261.1,360.0964,450.00,-89.9036,361.3351,+1.2387,21.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:18,262.5,360.1178,450.00,-89.8822,361.3585,+1.2407,21.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:19,263.9,360.1373,450.00,-89.8627,361.3820,+1.2447,21.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:20,265.3,360.1572,450.00,-89.8428,361.4053,+1.2481,21.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:22,266.7,360.1767,450.00,-89.8233,361.4287,+1.2520,21.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:23,268.1,360.1966,450.00,-89.8034,361.4521,+1.2555,21.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:25,269.5,360.2175,450.00,-89.7825,361.4755,+1.2580,22.01,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:26,270.9,360.2373,450.00,-89.7627,361.4989,+1.2616,21.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:27,272.3,360.2569,450.00,-89.7431,361.5223,+1.2654,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:29,273.7,360.2765,450.00,-89.7235,361.5457,+1.2692,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:30,275.1,360.2961,450.00,-89.7039,361.5691,+1.2730,22.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:32,276.5,360.3168,450.00,-89.6832,361.5925,+1.2757,22.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:33,277.9,360.3369,450.00,-89.6631,361.6159,+1.2790,22.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:34,279.4,360.3571,450.00,-89.6429,361.6393,+1.2822,21.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:36,280.8,360.3768,450.00,-89.6232,361.6626,+1.2858,22.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:37,282.2,360.3957,450.00,-89.6043,361.6860,+1.2903,22.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:39,283.6,360.4159,450.00,-89.5841,361.7094,+1.2935,22.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:40,285.0,360.4355,450.00,-89.5645,361.7328,+1.2973,22.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:42,286.4,360.4547,450.00,-89.5453,361.7562,+1.3015,22.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:43,287.8,360.4744,450.00,-89.5256,361.7796,+1.3052,22.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:44,289.2,360.4950,450.00,-89.5050,361.8031,+1.3081,22.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:46,290.6,360.5147,450.00,-89.4853,361.8265,+1.3118,22.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:47,292.0,360.5344,450.00,-89.4656,361.8499,+1.3155,22.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:49,293.4,360.5541,450.00,-89.4459,361.8732,+1.3191,22.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:50,294.8,360.5740,450.00,-89.4260,361.8966,+1.3226,22.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:51,296.2,360.5948,450.00,-89.4052,361.9200,+1.3252,22.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:53,297.6,360.6146,450.00,-89.3854,361.9434,+1.3288,22.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:54,299.0,360.6347,450.00,-89.3653,361.9668,+1.3321,22.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:56,300.4,360.6551,450.00,-89.3449,361.9902,+1.3351,22.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:57,301.8,360.6768,450.00,-89.3232,362.0136,+1.3368,22.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:26:58,303.2,360.6975,450.00,-89.3025,362.0370,+1.3395,22.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:00,304.6,360.7177,450.00,-89.2823,362.0604,+1.3427,22.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:01,306.0,360.7375,450.00,-89.2625,362.0838,+1.3463,22.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:03,307.4,360.7581,450.00,-89.2419,362.1072,+1.3491,22.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:04,308.8,360.7794,450.00,-89.2206,362.1306,+1.3512,22.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:05,310.2,360.7991,450.00,-89.2009,362.1540,+1.3549,22.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:07,311.6,360.8191,450.00,-89.1809,362.1774,+1.3583,22.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:08,313.0,360.8390,450.00,-89.1610,362.2008,+1.3618,22.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:10,314.4,360.8612,450.00,-89.1388,362.2242,+1.3630,22.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:11,315.9,360.8827,450.00,-89.1173,362.2476,+1.3649,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:12,317.3,360.9034,450.00,-89.0966,362.2710,+1.3676,22.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:14,318.7,360.9243,450.00,-89.0757,362.2944,+1.3701,22.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:15,320.1,360.9455,450.00,-89.0545,362.3178,+1.3723,22.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:17,321.5,360.9670,450.00,-89.0330,362.3412,+1.3742,22.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:18,322.9,360.9873,450.00,-89.0127,362.3646,+1.3773,22.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:19,324.3,361.0077,450.00,-88.9923,362.3880,+1.3803,22.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:21,325.7,361.0280,450.00,-88.9720,362.4113,+1.3833,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:22,327.1,361.0481,450.00,-88.9519,362.4347,+1.3866,22.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:24,328.5,361.0692,450.00,-88.9308,362.4581,+1.3889,22.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:25,329.9,361.0892,450.00,-88.9108,362.4815,+1.3923,22.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:26,331.3,361.1098,450.00,-88.8902,362.5049,+1.3951,22.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:28,332.7,361.1297,450.00,-88.8703,362.5283,+1.3986,22.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:29,334.1,361.1507,450.00,-88.8493,362.5517,+1.4010,22.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:31,335.5,361.1703,450.00,-88.8297,362.5752,+1.4049,22.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:32,336.9,361.1901,450.00,-88.8099,362.5986,+1.4085,22.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:33,338.3,361.2098,450.00,-88.7902,362.6220,+1.4122,22.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:35,339.7,361.2297,450.00,-88.7703,362.6454,+1.4157,22.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:36,341.1,361.2515,450.00,-88.7485,362.6688,+1.4173,22.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:38,342.5,361.2708,450.00,-88.7292,362.6922,+1.4214,22.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:39,343.9,361.2907,450.00,-88.7093,362.7156,+1.4249,22.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:40,345.3,361.3106,450.00,-88.6894,362.7390,+1.4284,22.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:42,346.7,361.3312,450.00,-88.6688,362.7624,+1.4312,22.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:43,348.1,361.3505,450.00,-88.6495,362.7858,+1.4353,22.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:45,349.5,361.3695,450.00,-88.6305,362.8092,+1.4397,22.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:46,350.9,361.3891,450.00,-88.6109,362.8326,+1.4435,22.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:47,352.4,361.4089,450.00,-88.5911,362.8559,+1.4470,22.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:49,353.8,361.4293,450.00,-88.5707,362.8794,+1.4501,22.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:50,355.2,361.4494,450.00,-88.5506,362.9028,+1.4534,22.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:52,356.6,361.4698,450.00,-88.5302,362.9262,+1.4564,22.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:53,358.0,361.4897,450.00,-88.5103,362.9496,+1.4599,22.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:55,359.4,361.5105,450.00,-88.4895,362.9730,+1.4625,22.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:56,360.8,361.5306,450.00,-88.4694,362.9964,+1.4658,22.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:57,362.2,361.5504,450.00,-88.4496,363.0198,+1.4694,22.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:27:59,363.6,361.5699,450.00,-88.4301,363.0431,+1.4732,22.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:00,365.0,361.5894,450.00,-88.4106,363.0665,+1.4771,22.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:02,366.4,361.6106,450.00,-88.3894,363.0899,+1.4793,22.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:03,367.8,361.6285,450.00,-88.3715,363.1133,+1.4848,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:04,369.2,361.6460,450.00,-88.3540,363.1367,+1.4907,22.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:06,370.6,361.6641,450.00,-88.3359,363.1601,+1.4960,22.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:07,372.0,361.6827,450.00,-88.3173,363.1835,+1.5008,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:09,373.4,361.7029,450.00,-88.2971,363.2069,+1.5040,22.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:10,374.8,361.7221,450.00,-88.2779,363.2304,+1.5083,22.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:11,376.2,361.7412,450.00,-88.2588,363.2538,+1.5126,22.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:13,377.6,361.7611,450.00,-88.2389,363.2772,+1.5161,22.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:14,379.0,361.7816,450.00,-88.2184,363.3005,+1.5189,22.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:16,380.4,361.8012,450.00,-88.1988,363.3239,+1.5227,22.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:17,381.8,361.8208,450.00,-88.1792,363.3473,+1.5265,22.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:18,383.2,361.8417,450.00,-88.1583,363.3707,+1.5290,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:20,384.6,361.8623,450.00,-88.1377,363.3941,+1.5318,22.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:21,386.0,361.8846,450.00,-88.1154,363.4175,+1.5329,22.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:23,387.4,361.9056,450.00,-88.0944,363.4409,+1.5353,22.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:24,388.9,361.9265,450.00,-88.0735,363.4643,+1.5378,22.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:25,390.3,361.9467,450.00,-88.0533,363.4877,+1.5410,22.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:27,391.7,361.9669,450.00,-88.0331,363.5111,+1.5442,22.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:28,393.1,361.9889,450.00,-88.0111,363.5345,+1.5456,22.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:30,394.5,362.0093,450.00,-87.9907,363.5580,+1.5487,22.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:31,395.9,362.0302,450.00,-87.9698,363.5814,+1.5512,22.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:32,397.3,362.0503,450.00,-87.9497,363.6048,+1.5545,22.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:34,398.7,362.0716,450.00,-87.9284,363.6282,+1.5566,22.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:35,400.1,362.0917,450.00,-87.9083,363.6515,+1.5598,22.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:37,401.5,362.1114,450.00,-87.8886,363.6749,+1.5635,22.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:38,402.9,362.1311,450.00,-87.8689,363.6983,+1.5672,22.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:39,404.3,362.1512,450.00,-87.8488,363.7217,+1.5705,22.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:41,405.7,362.1719,450.00,-87.8281,363.7451,+1.5732,22.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:42,407.1,362.1929,450.00,-87.8071,363.7686,+1.5757,22.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:44,408.5,362.2144,450.00,-87.7856,363.7919,+1.5775,22.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:45,409.9,362.2340,450.00,-87.7660,363.8153,+1.5813,22.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:46,411.3,362.2541,450.00,-87.7459,363.8387,+1.5846,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:48,412.7,362.2735,450.00,-87.7265,363.8621,+1.5886,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:49,414.1,362.2935,450.00,-87.7065,363.8855,+1.5920,22.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:51,415.5,362.3131,450.00,-87.6869,363.9089,+1.5958,22.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:52,416.9,362.3325,450.00,-87.6675,363.9323,+1.5998,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:53,418.3,362.3533,450.00,-87.6467,363.9557,+1.6024,22.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:55,419.7,362.3742,450.00,-87.6258,363.9791,+1.6049,22.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:56,421.1,362.3968,450.00,-87.6032,364.0025,+1.6057,22.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:58,422.5,362.4188,450.00,-87.5812,364.0259,+1.6071,22.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:28:59,424.0,362.4398,450.00,-87.5602,364.0493,+1.6095,22.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:00,425.4,362.4621,450.00,-87.5379,364.0727,+1.6106,22.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:02,426.8,362.4827,450.00,-87.5173,364.0960,+1.6133,22.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:03,428.2,362.5028,450.00,-87.4972,364.1194,+1.6166,22.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:05,429.6,362.5227,450.00,-87.4773,364.1428,+1.6201,22.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:06,431.0,362.5439,450.00,-87.4561,364.1662,+1.6223,22.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:08,432.4,362.5640,450.00,-87.4360,364.1896,+1.6256,22.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:09,433.8,362.5843,450.00,-87.4157,364.2130,+1.6287,22.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:10,435.2,362.6040,450.00,-87.3960,364.2364,+1.6324,22.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:12,436.6,362.6235,450.00,-87.3765,364.2598,+1.6363,22.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:13,438.0,362.6447,450.00,-87.3553,364.2832,+1.6385,22.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:15,439.4,362.6651,450.00,-87.3349,364.3066,+1.6415,22.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:16,440.8,362.6851,450.00,-87.3149,364.3300,+1.6449,22.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:17,442.2,362.7050,450.00,-87.2950,364.3534,+1.6484,22.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:19,443.6,362.7249,450.00,-87.2751,364.3768,+1.6519,22.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:20,445.0,362.7467,450.00,-87.2533,364.4002,+1.6535,22.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:22,446.4,362.7671,450.00,-87.2329,364.4236,+1.6565,22.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:23,447.8,362.7879,450.00,-87.2121,364.4469,+1.6590,22.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:24,449.2,362.8087,450.00,-87.1913,364.4703,+1.6616,22.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:26,450.6,362.8299,450.00,-87.1701,364.4937,+1.6638,22.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:27,452.0,362.8499,450.00,-87.1501,364.5171,+1.6672,22.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:29,453.4,362.8688,450.00,-87.1312,364.5405,+1.6717,22.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:30,454.8,362.8883,450.00,-87.1117,364.5639,+1.6756,22.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:31,456.2,362.9087,450.00,-87.0913,364.5873,+1.6786,22.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:33,457.6,362.9297,450.00,-87.0703,364.6107,+1.6810,22.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:34,459.0,362.9497,450.00,-87.0503,364.6341,+1.6844,22.40,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:36,460.4,362.9692,450.00,-87.0308,364.6575,+1.6883,22.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:37,461.8,362.9887,450.00,-87.0113,364.6809,+1.6922,22.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:38,463.3,363.0082,450.00,-86.9918,364.7043,+1.6961,22.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:40,464.7,363.0284,450.00,-86.9716,364.7277,+1.6993,22.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:41,466.1,363.0468,450.00,-86.9532,364.7511,+1.7043,22.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:43,467.5,363.0639,450.00,-86.9361,364.7745,+1.7106,22.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:44,468.9,363.0811,450.00,-86.9189,364.7979,+1.7168,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:45,470.3,363.0988,450.00,-86.9012,364.8213,+1.7225,22.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:47,471.7,363.1176,450.00,-86.8824,364.8447,+1.7271,22.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:48,473.1,363.1363,450.00,-86.8637,364.8681,+1.7318,22.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:50,474.5,363.1555,450.00,-86.8445,364.8915,+1.7360,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:51,475.9,363.1773,450.00,-86.8227,364.9149,+1.7376,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:52,477.3,363.2005,450.00,-86.7995,364.9383,+1.7378,22.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:54,478.7,363.2219,450.00,-86.7781,364.9617,+1.7398,22.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:55,480.1,363.2429,450.00,-86.7571,364.9851,+1.7422,22.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:57,481.5,363.2633,450.00,-86.7367,365.0085,+1.7452,22.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:58,482.9,363.2824,450.00,-86.7176,365.0319,+1.7495,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:29:59,484.3,363.3013,450.00,-86.6987,365.0553,+1.7540,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:01,485.7,363.3206,450.00,-86.6794,365.0787,+1.7581,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:02,487.1,363.3402,450.00,-86.6598,365.1021,+1.7619,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:04,488.5,363.3594,450.00,-86.6406,365.1255,+1.7661,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:05,489.9,363.3802,450.00,-86.6198,365.1489,+1.7687,22.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:06,491.3,363.4005,450.00,-86.5995,365.1722,+1.7717,22.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:08,492.7,363.4209,450.00,-86.5791,365.1956,+1.7747,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:09,494.1,363.4412,450.00,-86.5588,365.2190,+1.7778,22.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:11,495.5,363.4609,450.00,-86.5391,365.2424,+1.7815,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:12,496.9,363.4818,450.00,-86.5182,365.2658,+1.7840,22.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:13,498.3,363.5019,450.00,-86.4981,365.2892,+1.7873,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:15,499.8,363.5229,450.00,-86.4771,365.3126,+1.7897,22.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:16,501.2,363.5428,450.00,-86.4572,365.3360,+1.7932,22.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:18,502.6,363.5628,450.00,-86.4372,365.3594,+1.7966,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:19,504.0,363.5837,450.00,-86.4163,365.3828,+1.7991,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:21,505.4,363.6040,450.00,-86.3960,365.4062,+1.8022,22.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:22,506.8,363.6243,450.00,-86.3757,365.4296,+1.8053,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:23,508.2,363.6445,450.00,-86.3555,365.4530,+1.8085,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:25,509.6,363.6657,450.00,-86.3343,365.4764,+1.8107,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:26,511.0,363.6843,450.00,-86.3157,365.4997,+1.8154,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:28,512.4,363.7047,450.00,-86.2953,365.5231,+1.8184,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:29,513.8,363.7238,450.00,-86.2762,365.5465,+1.8227,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:30,515.2,363.7433,450.00,-86.2567,365.5699,+1.8266,22.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:32,516.6,363.7646,450.00,-86.2354,365.5933,+1.8287,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:33,518.0,363.7849,450.00,-86.2151,365.6167,+1.8318,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:35,519.4,363.8052,450.00,-86.1948,365.6401,+1.8349,22.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:36,520.8,363.8249,450.00,-86.1751,365.6635,+1.8386,22.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:37,522.2,363.8453,450.00,-86.1547,365.6868,+1.8415,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:39,523.6,363.8675,450.00,-86.1325,365.7102,+1.8427,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:40,525.0,363.8876,450.00,-86.1124,365.7336,+1.8460,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:42,526.4,363.9079,450.00,-86.0921,365.7570,+1.8491,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:43,527.8,363.9279,450.00,-86.0721,365.7804,+1.8525,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:44,529.2,363.9479,450.00,-86.0521,365.8038,+1.8559,22.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:46,530.6,363.9687,450.00,-86.0313,365.8272,+1.8585,22.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:47,532.0,363.9890,450.00,-86.0110,365.8506,+1.8616,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:49,533.4,364.0089,450.00,-85.9911,365.8740,+1.8651,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:50,534.8,364.0295,450.00,-85.9705,365.8974,+1.8679,22.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:51,536.2,364.0504,450.00,-85.9496,365.9208,+1.8704,22.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:53,537.6,364.0697,450.00,-85.9303,365.9442,+1.8745,22.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:54,539.1,364.0895,450.00,-85.9105,365.9676,+1.8781,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:56,540.5,364.1098,450.00,-85.8902,365.9910,+1.8812,22.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:57,541.9,364.1302,450.00,-85.8698,366.0144,+1.8842,22.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:30:58,543.3,364.1504,450.00,-85.8496,366.0378,+1.8874,22.80,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:00,544.7,364.1712,450.00,-85.8288,366.0612,+1.8900,22.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:01,546.1,364.1921,450.00,-85.8079,366.0846,+1.8925,22.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:03,547.5,364.2133,450.00,-85.7867,366.1080,+1.8947,22.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:04,548.9,364.2339,450.00,-85.7661,366.1314,+1.8975,22.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:05,550.3,364.2550,450.00,-85.7450,366.1548,+1.8998,22.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:07,551.7,364.2749,450.00,-85.7251,366.1781,+1.9032,22.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:08,553.1,364.2944,450.00,-85.7056,366.2015,+1.9071,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:10,554.5,364.3135,450.00,-85.6865,366.2249,+1.9114,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:11,555.9,364.3332,450.00,-85.6668,366.2483,+1.9151,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:12,557.3,364.3545,450.00,-85.6455,366.2717,+1.9172,22.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:14,558.7,364.3740,450.00,-85.6260,366.2951,+1.9211,22.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:15,560.1,364.3934,450.00,-85.6066,366.3186,+1.9252,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:17,561.5,364.4134,450.00,-85.5866,366.3419,+1.9285,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:18,562.9,364.4346,450.00,-85.5654,366.3654,+1.9308,22.76,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:19,564.3,364.4547,450.00,-85.5453,366.3887,+1.9340,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:21,565.7,364.4767,450.00,-85.5233,366.4121,+1.9354,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:22,567.1,364.4983,450.00,-85.5017,366.4355,+1.9372,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:24,568.5,364.5195,450.00,-85.4805,366.4589,+1.9394,22.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:25,569.9,364.5411,450.00,-85.4589,366.4823,+1.9412,22.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:26,571.3,364.5615,450.00,-85.4385,366.5057,+1.9442,22.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:28,572.7,364.5824,450.00,-85.4176,366.5291,+1.9467,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:29,574.1,364.6033,450.00,-85.3967,366.5525,+1.9492,22.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:31,575.6,364.6248,450.00,-85.3752,366.5759,+1.9511,22.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:32,577.0,364.6454,450.00,-85.3546,366.5993,+1.9539,22.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:33,578.4,364.6654,450.00,-85.3346,366.6227,+1.9573,22.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:35,579.8,364.6852,450.00,-85.3148,366.6461,+1.9609,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:36,581.2,364.7049,450.00,-85.2951,366.6695,+1.9646,22.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:38,582.6,364.7256,450.00,-85.2744,366.6929,+1.9673,22.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:39,584.0,364.7460,450.00,-85.2540,366.7163,+1.9703,22.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:41,585.4,364.7661,450.00,-85.2339,366.7397,+1.9736,22.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:42,586.8,364.7859,450.00,-85.2141,366.7631,+1.9772,22.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:43,588.2,364.8048,450.00,-85.1952,366.7865,+1.9817,22.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:45,589.6,364.8253,450.00,-85.1747,366.8099,+1.9846,22.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:46,591.0,364.8448,450.00,-85.1552,366.8333,+1.9885,22.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:48,592.4,364.8647,450.00,-85.1353,366.8567,+1.9920,22.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:49,593.8,364.8845,450.00,-85.1155,366.8801,+1.9956,22.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:50,595.2,364.9056,450.00,-85.0944,366.9035,+1.9979,22.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:52,596.6,364.9252,450.00,-85.0748,366.9269,+2.0017,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:53,598.0,364.9443,450.00,-85.0557,366.9503,+2.0060,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:55,599.4,364.9640,450.00,-85.0360,366.9737,+2.0097,22.74,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:56,600.8,364.9840,450.00,-85.0160,366.9971,+2.0131,22.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:57,602.2,365.0051,450.00,-84.9949,367.0205,+2.0154,22.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:31:59,603.6,365.0247,450.00,-84.9753,367.0439,+2.0192,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:00,605.0,365.0443,450.00,-84.9557,367.0673,+2.0230,22.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:02,606.4,365.0643,450.00,-84.9357,367.0907,+2.0264,22.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:03,607.8,365.0858,450.00,-84.9142,367.1141,+2.0283,22.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:04,609.2,365.1053,450.00,-84.8947,367.1375,+2.0322,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:06,610.6,365.1241,450.00,-84.8759,367.1609,+2.0368,22.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:07,612.1,365.1431,450.00,-84.8569,367.1843,+2.0412,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
