Timestamp,Elapsed_Sec,Temp_A_K,Setpoint_K,Error_K,Ramp_SP_K,Track_Err_K,Heater_Pct,Ramp_Rate_K_min,P_Gain,I_Gain,D_Gain,Range,MaxPwr_Pct,Stage
2026-09-04 22:32:09,613.5,365.1624,450.00,-84.8376,367.2077,+2.0453,22.87,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:10,614.9,365.1829,450.00,-84.8171,367.2311,+2.0482,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:11,616.3,365.2024,450.00,-84.7976,367.2545,+2.0521,22.86,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:13,617.7,365.2226,450.00,-84.7774,367.2779,+2.0553,22.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:14,619.1,365.2432,450.00,-84.7568,367.3013,+2.0581,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:16,620.5,365.2643,450.00,-84.7357,367.3248,+2.0605,22.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:17,621.9,365.2845,450.00,-84.7155,367.3481,+2.0636,22.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:18,623.3,365.3045,450.00,-84.6955,367.3716,+2.0671,22.77,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:20,624.7,365.3250,450.00,-84.6750,367.3949,+2.0699,22.78,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:21,626.1,365.3451,450.00,-84.6549,367.4183,+2.0732,22.81,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:23,627.5,365.3660,450.00,-84.6340,367.4417,+2.0757,22.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:24,628.9,365.3856,450.00,-84.6144,367.4651,+2.0795,22.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:25,630.3,365.4050,450.00,-84.5950,367.4885,+2.0835,22.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:27,631.7,365.4248,450.00,-84.5752,367.5119,+2.0871,22.82,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:28,633.1,365.4449,450.00,-84.5551,367.5353,+2.0904,22.84,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:30,634.5,365.4659,450.00,-84.5341,367.5586,+2.0927,22.83,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:31,635.9,365.4856,450.00,-84.5144,367.5820,+2.0964,22.91,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:32,637.3,365.5049,450.00,-84.4951,367.6054,+2.1005,22.92,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:34,638.7,365.5242,450.00,-84.4758,367.6288,+2.1046,22.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:35,640.1,365.5436,450.00,-84.4564,367.6522,+2.1086,22.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:37,641.5,365.5630,450.00,-84.4370,367.6756,+2.1126,22.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:38,642.9,365.5839,450.00,-84.4161,367.6990,+2.1151,22.95,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:40,644.3,365.6032,450.00,-84.3968,367.7224,+2.1192,23.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:41,645.8,365.6237,450.00,-84.3763,367.7462,+2.1225,22.98,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:42,647.2,365.6440,450.00,-84.3560,367.7696,+2.1256,22.90,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:44,648.6,365.6643,450.00,-84.3357,367.7930,+2.1287,22.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:45,650.0,365.6850,450.00,-84.3150,367.8164,+2.1314,22.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:47,651.4,365.7053,450.00,-84.2947,367.8398,+2.1345,22.89,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:48,652.8,365.7263,450.00,-84.2737,367.8632,+2.1369,22.94,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:49,654.2,365.7462,450.00,-84.2538,367.8866,+2.1404,22.91,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:51,655.6,365.7652,450.00,-84.2348,367.9100,+2.1448,23.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:52,657.0,365.7839,450.00,-84.2161,367.9334,+2.1495,23.04,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:54,658.4,365.8043,450.00,-84.1957,367.9567,+2.1524,22.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:55,659.8,365.8242,450.00,-84.1758,367.9801,+2.1559,22.96,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:56,661.2,365.8441,450.00,-84.1559,368.0035,+2.1594,22.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:58,662.6,365.8643,450.00,-84.1357,368.0269,+2.1626,22.93,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:32:59,664.0,365.8846,450.00,-84.1154,368.0503,+2.1657,22.99,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:01,665.4,365.9055,450.00,-84.0945,368.0737,+2.1682,23.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:02,666.8,365.9249,450.00,-84.0751,368.0971,+2.1722,23.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:03,668.2,365.9438,450.00,-84.0562,368.1205,+2.1767,23.07,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:05,669.6,365.9638,450.00,-84.0362,368.1439,+2.1801,23.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:06,671.0,365.9854,450.00,-84.0146,368.1673,+2.1819,23.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:08,672.4,366.0057,450.00,-83.9943,368.1907,+2.1850,22.97,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:09,673.8,366.0254,450.00,-83.9746,368.2141,+2.1887,23.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:10,675.2,366.0446,450.00,-83.9554,368.2375,+2.1929,23.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:12,676.6,366.0642,450.00,-83.9358,368.2609,+2.1967,23.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:13,678.1,366.0854,450.00,-83.9146,368.2843,+2.1989,23.00,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:15,679.5,366.1057,450.00,-83.8943,368.3077,+2.2020,23.05,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:16,680.9,366.1253,450.00,-83.8747,368.3311,+2.2058,23.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:17,682.3,366.1456,450.00,-83.8544,368.3545,+2.2089,23.02,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:19,683.7,366.1651,450.00,-83.8349,368.3779,+2.2128,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:20,685.1,366.1854,450.00,-83.8146,368.4013,+2.2159,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:22,686.5,366.2043,450.00,-83.7957,368.4247,+2.2204,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:23,687.9,366.2239,450.00,-83.7761,368.4481,+2.2242,23.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:24,689.3,366.2442,450.00,-83.7558,368.4715,+2.2273,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:26,690.7,366.2644,450.00,-83.7356,368.4949,+2.2305,23.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:27,692.1,366.2856,450.00,-83.7144,368.5183,+2.2327,23.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:29,693.5,366.3056,450.00,-83.6944,368.5417,+2.2361,23.08,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:30,694.9,366.3259,450.00,-83.6741,368.5651,+2.2392,23.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:31,696.3,366.3459,450.00,-83.6541,368.5885,+2.2426,23.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:33,697.7,366.3669,450.00,-83.6331,368.6119,+2.2450,23.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:34,699.1,366.3861,450.00,-83.6139,368.6353,+2.2492,23.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:36,700.5,366.4055,450.00,-83.5945,368.6587,+2.2532,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:37,701.9,366.4252,450.00,-83.5748,368.6821,+2.2569,23.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:38,703.3,366.4456,450.00,-83.5544,368.7055,+2.2599,23.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:40,704.7,366.4674,450.00,-83.5326,368.7289,+2.2615,23.06,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:41,706.1,366.4874,450.00,-83.5126,368.7523,+2.2649,23.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:43,707.5,366.5067,450.00,-83.4933,368.7756,+2.2689,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:44,708.9,366.5259,450.00,-83.4741,368.7990,+2.2731,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:45,710.3,366.5470,450.00,-83.4530,368.8224,+2.2754,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:47,711.7,366.5667,450.00,-83.4333,368.8459,+2.2792,23.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:48,713.2,366.5860,450.00,-83.4140,368.8692,+2.2832,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:50,714.6,366.6061,450.00,-83.3939,368.8926,+2.2865,23.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:51,716.0,366.6266,450.00,-83.3734,368.9160,+2.2894,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:53,717.4,366.6472,450.00,-83.3528,368.9394,+2.2922,23.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:54,718.8,366.6679,450.00,-83.3321,368.9629,+2.2950,23.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:55,720.2,366.6880,450.00,-83.3120,368.9863,+2.2983,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:57,721.6,366.7082,450.00,-83.2918,369.0097,+2.3015,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:33:58,723.0,366.7277,450.00,-83.2723,369.0331,+2.3054,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:00,724.4,366.7479,450.00,-83.2521,369.0565,+2.3086,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:01,725.8,366.7676,450.00,-83.2324,369.0798,+2.3122,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:02,727.2,366.7882,450.00,-83.2118,369.1032,+2.3150,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:04,728.6,366.8082,450.00,-83.1918,369.1266,+2.3184,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:05,730.0,366.8298,450.00,-83.1702,369.1500,+2.3202,23.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:07,731.4,366.8495,450.00,-83.1505,369.1734,+2.3239,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:08,732.8,366.8690,450.00,-83.1310,369.1968,+2.3278,23.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:09,734.2,366.8889,450.00,-83.1111,369.2202,+2.3313,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:11,735.6,366.9087,450.00,-83.0913,369.2436,+2.3349,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:12,737.0,366.9297,450.00,-83.0703,369.2670,+2.3373,23.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:14,738.4,366.9498,450.00,-83.0502,369.2904,+2.3406,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:15,739.8,366.9698,450.00,-83.0302,369.3138,+2.3440,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:16,741.2,366.9892,450.00,-83.0108,369.3372,+2.3480,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:18,742.6,367.0098,450.00,-82.9902,369.3606,+2.3508,23.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:19,744.0,367.0298,450.00,-82.9702,369.3840,+2.3542,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:21,745.4,367.0500,450.00,-82.9500,369.4074,+2.3574,23.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:22,746.8,367.0695,450.00,-82.9305,369.4308,+2.3613,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:23,748.2,367.0896,450.00,-82.9104,369.4542,+2.3646,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:25,749.7,367.1114,450.00,-82.8886,369.4776,+2.3662,23.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:26,751.1,367.1317,450.00,-82.8683,369.5010,+2.3693,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:28,752.5,367.1520,450.00,-82.8480,369.5244,+2.3724,23.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:29,753.9,367.1722,450.00,-82.8278,369.5478,+2.3756,23.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:30,755.3,367.1921,450.00,-82.8079,369.5712,+2.3791,23.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:32,756.7,367.2139,450.00,-82.7861,369.5947,+2.3808,23.03,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:33,758.1,367.2350,450.00,-82.7650,369.6181,+2.3831,23.09,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:35,759.5,367.2550,450.00,-82.7450,369.6415,+2.3865,23.10,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:36,760.9,367.2745,450.00,-82.7255,369.6648,+2.3903,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:37,762.3,367.2956,450.00,-82.7044,369.6882,+2.3926,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:39,763.7,367.3152,450.00,-82.6848,369.7116,+2.3964,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:40,765.1,367.3347,450.00,-82.6653,369.7350,+2.4003,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:42,766.5,367.3540,450.00,-82.6460,369.7584,+2.4044,23.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:43,767.9,367.3741,450.00,-82.6259,369.7818,+2.4077,23.11,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:44,769.3,367.3952,450.00,-82.6048,369.8052,+2.4100,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:46,770.7,367.4143,450.00,-82.5857,369.8286,+2.4143,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:47,772.1,367.4340,450.00,-82.5660,369.8520,+2.4180,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:49,773.5,367.4537,450.00,-82.5463,369.8754,+2.4217,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:50,774.9,367.4743,450.00,-82.5257,369.8988,+2.4245,23.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:51,776.3,367.4951,450.00,-82.5049,369.9222,+2.4271,23.12,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:53,777.7,367.5153,450.00,-82.4847,369.9456,+2.4303,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:54,779.1,367.5351,450.00,-82.4649,369.9690,+2.4339,23.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:56,780.5,367.5554,450.00,-82.4446,369.9924,+2.4370,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:57,781.9,367.5765,450.00,-82.4235,370.0158,+2.4393,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:34:58,783.3,367.5967,450.00,-82.4033,370.0392,+2.4425,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:00,784.8,367.6165,450.00,-82.3835,370.0626,+2.4461,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:01,786.2,367.6367,450.00,-82.3633,370.0860,+2.4493,23.15,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:03,787.6,367.6566,450.00,-82.3434,370.1094,+2.4528,23.17,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:04,789.0,367.6775,450.00,-82.3225,370.1328,+2.4553,23.16,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:06,790.4,367.6970,450.00,-82.3030,370.1562,+2.4592,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:07,791.8,367.7160,450.00,-82.2840,370.1796,+2.4636,23.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:08,793.2,367.7349,450.00,-82.2651,370.2030,+2.4681,23.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:10,794.6,367.7552,450.00,-82.2448,370.2264,+2.4712,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:11,796.0,367.7756,450.00,-82.2244,370.2498,+2.4742,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:13,797.4,367.7954,450.00,-82.2046,370.2732,+2.4778,23.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:14,798.8,367.8151,450.00,-82.1849,370.2966,+2.4815,23.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:15,800.2,367.8348,450.00,-82.1652,370.3200,+2.4852,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:17,801.6,367.8564,450.00,-82.1436,370.3434,+2.4870,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:18,803.0,367.8762,450.00,-82.1238,370.3668,+2.4906,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:20,804.4,367.8958,450.00,-82.1042,370.3902,+2.4944,23.29,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:21,805.8,367.9152,450.00,-82.0848,370.4135,+2.4983,23.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:22,807.2,367.9342,450.00,-82.0658,370.4370,+2.5028,23.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:24,808.6,367.9549,450.00,-82.0451,370.4604,+2.5055,23.29,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:25,810.0,367.9754,450.00,-82.0246,370.4838,+2.5084,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:27,811.4,367.9955,450.00,-82.0045,370.5072,+2.5117,23.27,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:28,812.8,368.0159,450.00,-81.9841,370.5306,+2.5147,23.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:29,814.2,368.0375,450.00,-81.9625,370.5540,+2.5165,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:31,815.6,368.0576,450.00,-81.9424,370.5774,+2.5198,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:32,817.0,368.0779,450.00,-81.9221,370.6007,+2.5228,23.18,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:34,818.4,368.0981,450.00,-81.9019,370.6242,+2.5261,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:35,819.8,368.1182,450.00,-81.8818,370.6475,+2.5293,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:36,821.3,368.1386,450.00,-81.8614,370.6709,+2.5323,23.19,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:38,822.7,368.1595,450.00,-81.8405,370.6944,+2.5349,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:39,824.1,368.1786,450.00,-81.8214,370.7177,+2.5391,23.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:41,825.5,368.1956,450.00,-81.8044,370.7411,+2.5455,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:42,826.9,368.2141,450.00,-81.7859,370.7645,+2.5504,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:43,828.3,368.2320,450.00,-81.7680,370.7879,+2.5559,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:45,829.7,368.2505,450.00,-81.7495,370.8113,+2.5608,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:46,831.1,368.2691,450.00,-81.7309,370.8347,+2.5656,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:48,832.5,368.2878,450.00,-81.7122,370.8581,+2.5703,23.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:49,833.9,368.3082,450.00,-81.6918,370.8815,+2.5733,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:50,835.3,368.3275,450.00,-81.6725,370.9049,+2.5774,23.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:52,836.7,368.3471,450.00,-81.6529,370.9283,+2.5812,23.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:53,838.1,368.3665,450.00,-81.6335,370.9517,+2.5852,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:55,839.5,368.3862,450.00,-81.6138,370.9751,+2.5889,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:56,840.9,368.4073,450.00,-81.5927,370.9985,+2.5912,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:57,842.3,368.4273,450.00,-81.5727,371.0219,+2.5946,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:35:59,843.7,368.4474,450.00,-81.5526,371.0453,+2.5979,23.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:00,845.1,368.4671,450.00,-81.5329,371.0687,+2.6016,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:02,846.5,368.4878,450.00,-81.5122,371.0921,+2.6043,23.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:03,847.9,368.5077,450.00,-81.4923,371.1155,+2.6078,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:04,849.3,368.5275,450.00,-81.4725,371.1389,+2.6114,23.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:06,850.7,368.5473,450.00,-81.4527,371.1623,+2.6150,23.59,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:07,852.1,368.5677,450.00,-81.4323,371.1857,+2.6180,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:09,853.5,368.5890,450.00,-81.4110,371.2091,+2.6201,23.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:10,854.9,368.6083,450.00,-81.3917,371.2325,+2.6242,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:11,856.3,368.6283,450.00,-81.3717,371.2559,+2.6276,23.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:13,857.8,368.6490,450.00,-81.3510,371.2793,+2.6303,23.29,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:14,859.2,368.6745,450.00,-81.3255,371.3027,+2.6282,23.21,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:16,860.6,368.6969,450.00,-81.3031,371.3261,+2.6292,23.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:17,862.0,368.7176,450.00,-81.2824,371.3495,+2.6319,23.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:19,863.4,368.7377,450.00,-81.2623,371.3729,+2.6352,23.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:20,864.8,368.7579,450.00,-81.2421,371.3963,+2.6384,23.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:21,866.2,368.7794,450.00,-81.2206,371.4197,+2.6403,23.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:23,867.6,368.7997,450.00,-81.2003,371.4431,+2.6434,23.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:24,869.0,368.8202,450.00,-81.1798,371.4665,+2.6463,23.13,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:26,870.4,368.8430,450.00,-81.1570,371.4899,+2.6469,23.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:27,871.8,368.8624,450.00,-81.1376,371.5133,+2.6509,23.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:28,873.2,368.8820,450.00,-81.1180,371.5367,+2.6547,23.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:30,874.6,368.9012,450.00,-81.0988,371.5601,+2.6589,23.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:31,876.0,368.9210,450.00,-81.0790,371.5834,+2.6624,23.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:33,877.4,368.9412,450.00,-81.0588,371.6069,+2.6657,23.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:34,878.8,368.9630,450.00,-81.0370,371.6303,+2.6673,23.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:35,880.2,368.9830,450.00,-81.0170,371.6536,+2.6706,23.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:37,881.6,369.0039,450.00,-80.9961,371.6770,+2.6731,23.14,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:38,883.0,369.0240,450.00,-80.9760,371.7004,+2.6764,23.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:40,884.4,369.0432,450.00,-80.9568,371.7239,+2.6807,23.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:41,885.8,369.0630,450.00,-80.9370,371.7472,+2.6842,23.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:42,887.2,369.0819,450.00,-80.9181,371.7706,+2.6887,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:44,888.6,369.1010,450.00,-80.8990,371.7940,+2.6930,23.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:45,890.0,369.1208,450.00,-80.8792,371.8174,+2.6966,23.38,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:47,891.4,369.1418,450.00,-80.8582,371.8408,+2.6990,23.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:48,892.9,369.1614,450.00,-80.8386,371.8642,+2.7028,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:49,894.3,369.1806,450.00,-80.8194,371.8876,+2.7070,23.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:51,895.7,369.2007,450.00,-80.7993,371.9110,+2.7103,23.43,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:52,897.1,369.2206,450.00,-80.7794,371.9344,+2.7138,23.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:54,898.5,369.2413,450.00,-80.7587,371.9578,+2.7165,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:55,899.9,369.2607,450.00,-80.7393,371.9812,+2.7205,23.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:56,901.3,369.2802,450.00,-80.7198,372.0047,+2.7245,23.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:58,902.7,369.2994,450.00,-80.7006,372.0280,+2.7286,23.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:36:59,904.1,369.3188,450.00,-80.6812,372.0515,+2.7327,23.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:01,905.5,369.3396,450.00,-80.6604,372.0748,+2.7352,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:02,906.9,369.3591,450.00,-80.6409,372.0982,+2.7391,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:03,908.3,369.3787,450.00,-80.6213,372.1216,+2.7429,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:05,909.7,369.3987,450.00,-80.6013,372.1450,+2.7463,23.44,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:06,911.1,369.4208,450.00,-80.5792,372.1684,+2.7476,23.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:08,912.5,369.4410,450.00,-80.5590,372.1918,+2.7508,23.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:09,913.9,369.4615,450.00,-80.5385,372.2152,+2.7537,23.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:10,915.3,369.4821,450.00,-80.5179,372.2386,+2.7565,23.39,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:12,916.7,369.5018,450.00,-80.4982,372.2620,+2.7602,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:13,918.1,369.5226,450.00,-80.4774,372.2855,+2.7629,23.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:15,919.5,369.5418,450.00,-80.4582,372.3089,+2.7671,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:16,920.9,369.5612,450.00,-80.4388,372.3323,+2.7711,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:17,922.3,369.5812,450.00,-80.4188,372.3556,+2.7744,23.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:19,923.7,369.6003,450.00,-80.3997,372.3790,+2.7787,23.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:20,925.1,369.6208,450.00,-80.3792,372.4025,+2.7817,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:22,926.5,369.6408,450.00,-80.3592,372.4258,+2.7850,23.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:23,928.0,369.6622,450.00,-80.3378,372.4492,+2.7870,23.22,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:24,929.4,369.6846,450.00,-80.3154,372.4726,+2.7880,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:26,930.8,369.7076,450.00,-80.2924,372.4960,+2.7884,23.26,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:27,932.2,369.7287,450.00,-80.2713,372.5194,+2.7907,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:29,933.6,369.7496,450.00,-80.2504,372.5428,+2.7932,23.23,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:30,935.0,369.7704,450.00,-80.2296,372.5662,+2.7958,23.20,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:32,936.4,369.7910,450.00,-80.2090,372.5896,+2.7986,23.24,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:33,937.8,369.8122,450.00,-80.1878,372.6130,+2.8008,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:34,939.2,369.8324,450.00,-80.1676,372.6364,+2.8040,23.25,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:36,940.6,369.8521,450.00,-80.1479,372.6598,+2.8077,23.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:37,942.0,369.8714,450.00,-80.1286,372.6832,+2.8118,23.28,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:39,943.4,369.8921,450.00,-80.1079,372.7066,+2.8145,23.33,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:40,944.8,369.9114,450.00,-80.0886,372.7300,+2.8186,23.32,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:41,946.2,369.9310,450.00,-80.0690,372.7534,+2.8224,23.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:43,947.6,369.9508,450.00,-80.0492,372.7768,+2.8260,23.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:44,949.0,369.9705,450.00,-80.0295,372.8002,+2.8297,23.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:46,950.4,369.9915,450.00,-80.0085,372.8236,+2.8321,23.34,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:47,951.8,370.0107,450.00,-79.9893,372.8470,+2.8363,23.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:48,953.2,370.0309,450.00,-79.9691,372.8704,+2.8395,23.30,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:50,954.6,370.0508,450.00,-79.9492,372.8939,+2.8431,23.31,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:51,956.0,370.0714,450.00,-79.9286,372.9173,+2.8459,23.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:53,957.4,370.0909,450.00,-79.9091,372.9407,+2.8498,23.36,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:54,958.8,370.1100,450.00,-79.8900,372.9641,+2.8541,23.41,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:55,960.2,370.1296,450.00,-79.8704,372.9875,+2.8579,23.35,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:57,961.6,370.1494,450.00,-79.8506,373.0108,+2.8614,23.37,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:37:58,963.1,370.1704,450.00,-79.8296,373.0342,+2.8638,23.41,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:00,964.5,370.1898,450.00,-79.8102,373.0577,+2.8679,23.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:01,965.9,370.2092,450.00,-79.7908,373.0811,+2.8719,23.42,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:02,967.3,370.2289,450.00,-79.7711,373.1045,+2.8756,23.41,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:04,968.7,370.2484,450.00,-79.7516,373.1279,+2.8795,23.40,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:05,970.1,370.2694,450.00,-79.7306,373.1513,+2.8819,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:07,971.5,370.2887,450.00,-79.7113,373.1747,+2.8860,23.48,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:08,972.9,370.3081,450.00,-79.6919,373.1981,+2.8900,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:09,974.3,370.3275,450.00,-79.6725,373.2215,+2.8940,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:11,975.7,370.3480,450.00,-79.6520,373.2449,+2.8969,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:12,977.1,370.3677,450.00,-79.6323,373.2682,+2.9005,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:14,978.5,370.3874,450.00,-79.6126,373.2916,+2.9042,23.45,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:15,979.9,370.4069,450.00,-79.5931,373.3150,+2.9081,23.46,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:16,981.3,370.4268,450.00,-79.5732,373.3384,+2.9116,23.49,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:18,982.7,370.4475,450.00,-79.5525,373.3618,+2.9143,23.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:19,984.1,370.4664,450.00,-79.5336,373.3852,+2.9188,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:21,985.5,370.4856,450.00,-79.5144,373.4086,+2.9230,23.53,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:22,986.9,370.5052,450.00,-79.4948,373.4320,+2.9268,23.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:23,988.3,370.5251,450.00,-79.4749,373.4554,+2.9303,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:25,989.7,370.5460,450.00,-79.4540,373.4788,+2.9328,23.50,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:26,991.1,370.5655,450.00,-79.4345,373.5022,+2.9367,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:28,992.5,370.5851,450.00,-79.4149,373.5255,+2.9404,23.51,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:29,993.9,370.6053,450.00,-79.3947,373.5489,+2.9436,23.56,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:30,995.3,370.6248,450.00,-79.3752,373.5723,+2.9475,23.57,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:32,996.7,370.6460,450.00,-79.3540,373.5957,+2.9497,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:33,998.1,370.6663,450.00,-79.3337,373.6191,+2.9528,23.47,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:35,999.5,370.6864,450.00,-79.3136,373.6425,+2.9561,23.55,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:36,1000.9,370.7061,450.00,-79.2939,373.6659,+2.9598,23.58,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:37,1002.4,370.7263,450.00,-79.2737,373.6893,+2.9630,23.61,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:39,1003.8,370.7450,450.00,-79.2550,373.7126,+2.9676,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:40,1005.2,370.7639,450.00,-79.2361,373.7360,+2.9721,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:42,1006.6,370.7827,450.00,-79.2173,373.7594,+2.9767,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:43,1008.0,370.8021,450.00,-79.1979,373.7828,+2.9807,23.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:45,1009.4,370.8228,450.00,-79.1772,373.8062,+2.9834,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:46,1010.8,370.8421,450.00,-79.1579,373.8296,+2.9875,23.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:47,1012.2,370.8619,450.00,-79.1381,373.8530,+2.9911,23.60,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:49,1013.6,370.8828,450.00,-79.1172,373.8764,+2.9936,23.54,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:50,1015.0,370.9032,450.00,-79.0968,373.8998,+2.9966,23.62,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:52,1016.4,370.9250,450.00,-79.0750,373.9232,+2.9982,23.52,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:53,1017.8,370.9454,450.00,-79.0546,373.9466,+3.0012,23.65,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:54,1019.2,370.9648,450.00,-79.0352,373.9699,+3.0051,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:56,1020.6,370.9835,450.00,-79.0165,373.9934,+3.0099,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:57,1022.0,371.0036,450.00,-78.9964,374.0168,+3.0132,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:38:59,1023.4,371.0235,450.00,-78.9765,374.0402,+3.0167,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:00,1024.8,371.0436,450.00,-78.9564,374.0636,+3.0200,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:01,1026.2,371.0637,450.00,-78.9363,374.0870,+3.0233,23.64,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:03,1027.6,371.0834,450.00,-78.9166,374.1103,+3.0269,23.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:04,1029.0,371.1043,450.00,-78.8957,374.1337,+3.0294,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:06,1030.4,371.1238,450.00,-78.8762,374.1571,+3.0333,23.69,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:07,1031.8,371.1433,450.00,-78.8567,374.1805,+3.0372,23.71,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:08,1033.2,371.1630,450.00,-78.8370,374.2039,+3.0409,23.75,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:10,1034.6,371.1828,450.00,-78.8172,374.2273,+3.0445,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:11,1036.0,371.2040,450.00,-78.7960,374.2507,+3.0467,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:13,1037.4,371.2238,450.00,-78.7762,374.2741,+3.0503,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:14,1038.8,371.2445,450.00,-78.7555,374.2975,+3.0530,23.63,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:15,1040.2,371.2646,450.00,-78.7354,374.3209,+3.0563,23.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:17,1041.7,371.2850,450.00,-78.7150,374.3443,+3.0593,23.70,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:18,1043.1,371.3045,450.00,-78.6955,374.3676,+3.0631,23.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:20,1044.5,371.3244,450.00,-78.6756,374.3910,+3.0666,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:21,1045.9,371.3445,450.00,-78.6555,374.4144,+3.0699,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:22,1047.3,371.3640,450.00,-78.6360,374.4378,+3.0738,23.72,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:24,1048.7,371.3849,450.00,-78.6151,374.4612,+3.0763,23.66,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:25,1050.1,371.4048,450.00,-78.5952,374.4846,+3.0798,23.67,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:27,1051.5,371.4248,450.00,-78.5752,374.5080,+3.0832,23.68,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:28,1052.9,371.4440,450.00,-78.5560,374.5314,+3.0874,23.73,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:29,1054.3,371.4633,450.00,-78.5367,374.5548,+3.0915,23.79,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
2026-09-04 22:39:31,1055.7,371.4830,450.00,-78.5170,374.5782,+3.0952,23.85,1.00,25.0,900.0,0.0,HI,70.0,RAMPING
